time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8753620386123657,0.1727237999439239,0.1555622816085815,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.912317156791687,0.1946531236171722,0.1845604032278061,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.995959460735321,0.2721081376075744,0.1763923615217209,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8421375155448914,0.1533084958791732,0.1455826610326767,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8256949186325073,0.1436851471662521,0.6483410596847534,285.3968200683594,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.335205078125,285.3976135253906,1.0,0.2887218594551086,1.0,1.0,0.0,1.0,-1.572782039642334,1.5727800130844116,2.0272345864214003e-06,1.2110402584075928,1.0,1.0,0.0,32.81063461303711,28.0,27814.375,-0.0,309.7000732421875,1.0,283.0511779785156,284.7451171875,294.68389892578125,296.9662170410156,293.1499938964844,293.1499938964844,282.75,34714.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251558065414429,1.0,0.0,0.0,3.924451589584351,3.92447829246521,1.0276642115059076e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5917.10205078125,0.0,1850.1412353515625,1497.1583251953125,0.0,1077.6434326171875,0.966071367263794,1.0,0.0,3.0,1.0,0.0
18169980,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8832971453666687,0.1734596341848373,0.1563532501459121,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9212416410446168,0.1953055262565612,0.1852966099977493,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.994409203529358,0.2730318307876587,0.1715699732303619,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8488007187843323,0.1537124365568161,0.1460568159818649,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8306894302368164,0.1432850509881973,0.6470071077346802,285.1844482421875,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3178100585937,285.1809997558594,1.0,0.2866472899913788,1.0,1.0,0.0,1.0,-1.5678117275238037,1.5678097009658811,2.015402742472361e-06,1.2072821855545044,1.0,1.0,0.0,32.05524826049805,31.0,28865.244140625,-0.0,305.3052978515625,1.0,282.7553405761719,284.5032043457031,294.7714538574219,297.1773986816406,293.1499938964844,293.1499938964844,282.45001220703125,35232.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419178247451782,1.0,0.0,0.0,3.953615665435791,3.9536423683166495,1.0429947678858298e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6017.49169921875,0.0,1891.6956787109373,1497.1583251953125,0.0,1186.0252685546875,0.9730103015899658,1.0,0.0,3.0,1.0,0.0
18170040,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8832971453666687,0.1734596341848373,0.1563532501459121,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9212416410446168,0.1953055262565612,0.1852966099977493,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.994409203529358,0.2730318307876587,0.1715699732303619,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8488007187843323,0.1537124365568161,0.1460568159818649,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8306894302368164,0.1432850509881973,0.6470071077346802,285.1844482421875,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3178100585937,285.1809997558594,1.0,0.2866472899913788,1.0,1.0,0.0,1.0,-1.5678117275238037,1.5678097009658811,2.015402742472361e-06,1.2072821855545044,1.0,1.0,0.0,32.05524826049805,31.0,28865.244140625,-0.0,305.3052978515625,1.0,282.7553405761719,284.5032043457031,294.7714538574219,297.1773986816406,293.1499938964844,293.1499938964844,282.45001220703125,35232.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419178247451782,1.0,0.0,0.0,3.953615665435791,3.9536423683166495,1.0429947678858298e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6017.49169921875,0.0,1891.6956787109373,1497.1583251953125,0.0,1186.0252685546875,0.9730103015899658,1.0,0.0,3.0,1.0,0.0
18170100,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8853861689567566,0.1736563742160797,0.1565723568201065,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.923589050769806,0.1954618692398071,0.1854892522096634,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.993964910507202,0.274186760187149,0.1703251302242279,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8504878282546997,0.1537771224975586,0.1461526453495025,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8315783739089966,0.1429537534713745,0.6456664204597473,285.0342102050781,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.31256103515625,285.0097045898437,1.0,0.2862985134124756,1.0,1.0,0.0,1.0,-1.5653096437454224,1.5653076171875,2.009262061619665e-06,1.2052100896835327,0.9966129064559937,0.9966129064559937,0.0,31.8386173248291,31.0,29784.111328125,-0.0,303.5419006347656,1.0,282.4921875,284.30670166015625,294.8183288574219,297.35919189453125,293.1499938964844,293.1499938964844,282.45001220703125,35455.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512384414672852,1.0,0.0,0.0,3.962875843048096,3.962903022766113,1.0478864851393157e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5825.0947265625,0.0,1905.4925537109373,1497.1583251953125,0.0,1249.25341796875,0.9751835465431212,1.0,0.0,3.0,1.0,0.0
18170160,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.884748637676239,0.1737338155508041,0.1566751897335052,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9227455854415894,0.1954987496137619,0.1855659484863281,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9941899180412292,0.2750637829303741,0.1709493100643158,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8497388958930969,0.1537440121173858,0.1461569219827652,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8301690220832825,0.1425303965806961,0.6439305543899536,284.9639892578125,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3059387207031,284.9634094238281,1.0,0.2862594425678253,1.0,1.0,0.0,1.0,-1.5641947984695437,1.564192771911621,2.0065533590241103e-06,1.2043079137802124,0.9491345882415771,0.9491345882415771,0.0,31.8991928100586,34.0,29810.3359375,-0.0,303.1756591796875,1.0,282.4555969238281,284.26763916015625,294.81256103515625,297.3009948730469,293.1499938964844,293.1499938964844,282.1499938964844,37185.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549637913703918,1.0,0.0,0.0,3.932095527648926,3.932122468948364,1.0316713314750814e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6087.79833984375,0.0,1879.79638671875,1497.1583251953125,0.0,1275.09130859375,0.9690030217170716,1.0,0.0,3.0,1.0,0.0
18170220,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8797024488449097,0.1739342510700225,0.1568538695573806,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9165024161338806,0.1955354362726211,0.1856268644332885,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9955332279205322,0.2759154140949249,0.1749799996614456,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8447539806365967,0.1536429822444915,0.1460882723331451,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8240196108818054,0.1416342407464981,0.6400689482688904,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.2899169921875,284.8552551269531,1.0,0.2870365679264068,1.0,1.0,0.0,1.0,-1.564600944519043,1.5645989179611206,2.0074860458407784e-06,1.2045881748199463,0.8075788617134094,0.8075788617134094,0.0,32.45383071899414,25.0,30287.48828125,-0.0,304.84527587890625,1.0,282.1564636230469,284.1664428710937,294.8413391113281,297.3671875,293.1499938964844,293.1499938964844,282.45001220703125,45840.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625460386276245,1.0,0.0,0.0,3.5837175846099854,3.58374285697937,8.569606393393769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5521.06201171875,0.0,1532.95849609375,1497.1583251953125,0.0,1328.646484375,0.8982709646224976,1.0,0.0,3.0,1.0,0.0
18170280,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8797024488449097,0.1739342510700225,0.1568538695573806,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9165024161338806,0.1955354362726211,0.1856268644332885,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9955332279205322,0.2759154140949249,0.1749799996614456,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8447539806365967,0.1536429822444915,0.1460882723331451,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8240196108818054,0.1416342407464981,0.6400689482688904,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.2899169921875,284.8552551269531,1.0,0.2870365679264068,1.0,1.0,0.0,1.0,-1.564600944519043,1.5645989179611206,2.0074860458407784e-06,1.2045881748199463,0.8075788617134094,0.8075788617134094,0.0,32.45383071899414,25.0,30287.48828125,-0.0,304.84527587890625,1.0,282.1564636230469,284.1664428710937,294.8413391113281,297.3671875,293.1499938964844,293.1499938964844,282.45001220703125,45840.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625460386276245,1.0,0.0,0.0,3.5837175846099854,3.58374285697937,8.569606393393769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5521.06201171875,0.0,1532.95849609375,1497.1583251953125,0.0,1328.646484375,0.8982709646224976,1.0,0.0,3.0,1.0,0.0
18170340,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8913562297821045,0.175201877951622,0.1576689332723617,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.92939293384552,0.1963561922311782,0.1861291378736496,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.992874026298523,0.2783140838146209,0.1674645394086837,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8543671369552612,0.1541733890771865,0.1463591903448104,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8315995335578918,0.1413235813379287,0.637610912322998,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2855529785156,285.0610656738281,1.0,0.2838928997516632,1.0,1.0,0.0,1.0,-1.554543137550354,1.5545412302017212,1.9834262730000773e-06,1.1967010498046875,0.9915279150009156,0.9915279150009156,0.0,31.257423400878903,28.0,29913.95703125,-0.0,296.9348449707031,1.0,282.4425964355469,284.3612976074219,294.8023376464844,297.1983947753906,293.1499938964844,293.1499938964844,282.1499938964844,32155.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643616795539856,1.0,0.0,0.0,3.7306718826293945,3.730695962905884,9.286827662435826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6063.97705078125,0.0,1595.381103515625,1497.1583251953125,0.0,1197.3970947265625,0.9210267066955566,1.0,0.0,3.0,1.0,0.0
18170400,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8913562297821045,0.175201877951622,0.1576689332723617,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.92939293384552,0.1963561922311782,0.1861291378736496,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.992874026298523,0.2783140838146209,0.1674645394086837,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8543671369552612,0.1541733890771865,0.1463591903448104,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8315995335578918,0.1413235813379287,0.637610912322998,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2855529785156,285.0610656738281,1.0,0.2838928997516632,1.0,1.0,0.0,1.0,-1.554543137550354,1.5545412302017212,1.9834262730000773e-06,1.1967010498046875,0.9915279150009156,0.9915279150009156,0.0,31.257423400878903,28.0,29913.95703125,-0.0,296.9348449707031,1.0,282.4425964355469,284.3612976074219,294.8023376464844,297.1983947753906,293.1499938964844,293.1499938964844,282.1499938964844,32155.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643616795539856,1.0,0.0,0.0,3.7306718826293945,3.730695962905884,9.286827662435826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6063.97705078125,0.0,1595.381103515625,1497.1583251953125,0.0,1197.3970947265625,0.9210267066955566,1.0,0.0,3.0,1.0,0.0
18170460,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8995239734649658,0.1760516762733459,0.1586178690195083,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9381301999092102,0.1969199925661087,0.186798870563507,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9908803701400756,0.2824230492115021,0.1627964228391647,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8609894514083862,0.1545354276895523,0.1467992961406707,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8363756537437439,0.1409354656934738,0.6362136006355286,284.8637084960937,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.28912353515625,284.8684387207031,1.0,0.2826893627643585,1.0,1.0,0.0,1.0,-1.5497266054153442,1.5497246980667114,1.971792244148673e-06,1.1927626132965088,0.851768970489502,0.851768970489502,0.0,30.5750789642334,31.0,30604.12890625,-0.0,292.89373779296875,1.0,282.1564636230469,284.1612854003906,294.9527587890625,297.4715881347656,293.1499938964844,293.1499938964844,282.45001220703125,39949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529386043548584,1.0,0.0,0.0,3.6400203704833984,3.640044927597046,8.840990517455793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5563.6669921875,0.0,1551.5628662109375,1497.1583251953125,0.0,1261.005615234375,0.9050684571266174,1.0,0.0,3.0,1.0,0.0
18170520,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8995239734649658,0.1760516762733459,0.1586178690195083,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9381301999092102,0.1969199925661087,0.186798870563507,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9908803701400756,0.2824230492115021,0.1627964228391647,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8609894514083862,0.1545354276895523,0.1467992961406707,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8363756537437439,0.1409354656934738,0.6362136006355286,284.8637084960937,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.28912353515625,284.8684387207031,1.0,0.2826893627643585,1.0,1.0,0.0,1.0,-1.5497266054153442,1.5497246980667114,1.971792244148673e-06,1.1927626132965088,0.851768970489502,0.851768970489502,0.0,30.5750789642334,31.0,30604.12890625,-0.0,292.89373779296875,1.0,282.1564636230469,284.1612854003906,294.9527587890625,297.4715881347656,293.1499938964844,293.1499938964844,282.45001220703125,39949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529386043548584,1.0,0.0,0.0,3.6400203704833984,3.640044927597046,8.840990517455793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5563.6669921875,0.0,1551.5628662109375,1497.1583251953125,0.0,1261.005615234375,0.9050684571266174,1.0,0.0,3.0,1.0,0.0
18170580,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9017080664634703,0.1774144023656845,0.1596084386110305,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.939748764038086,0.1978388428688049,0.1874841749668121,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9907939434051514,0.2863462567329407,0.1626073867082595,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8621349930763245,0.1551894247531891,0.1472685635089874,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8361423015594482,0.1408426165580749,0.635118305683136,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2934265136719,285.07647705078125,1.0,0.2829107642173767,1.0,1.0,0.0,1.0,-1.5507558584213257,1.5507539510726929,1.974115775738028e-06,1.1934603452682495,1.0,1.0,0.0,30.56882667541504,34.0,30286.220703125,-0.0,293.3549499511719,1.0,282.4428100585937,284.36309814453125,294.9366760253906,297.3533020019531,293.1499938964844,293.1499938964844,282.1499938964844,32072.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404193043708801,1.0,0.0,0.0,3.770634174346924,3.7706587314605713,9.48685112689418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6121.384765625,0.0,1641.212158203125,1497.1583251953125,0.0,1176.052978515625,0.9296467900276184,1.0,0.0,3.0,1.0,0.0
18170640,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9017080664634703,0.1774144023656845,0.1596084386110305,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.939748764038086,0.1978388428688049,0.1874841749668121,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9907939434051514,0.2863462567329407,0.1626073867082595,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8621349930763245,0.1551894247531891,0.1472685635089874,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8361423015594482,0.1408426165580749,0.635118305683136,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2934265136719,285.07647705078125,1.0,0.2829107642173767,1.0,1.0,0.0,1.0,-1.5507558584213257,1.5507539510726929,1.974115775738028e-06,1.1934603452682495,1.0,1.0,0.0,30.56882667541504,34.0,30286.220703125,-0.0,293.3549499511719,1.0,282.4428100585937,284.36309814453125,294.9366760253906,297.3533020019531,293.1499938964844,293.1499938964844,282.1499938964844,32072.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404193043708801,1.0,0.0,0.0,3.770634174346924,3.7706587314605713,9.48685112689418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6121.384765625,0.0,1641.212158203125,1497.1583251953125,0.0,1176.052978515625,0.9296467900276184,1.0,0.0,3.0,1.0,0.0
18170700,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9019221067428588,0.1780194789171219,0.1602764576673507,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9394354224205016,0.1982587128877639,0.1879750788211822,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.991153359413147,0.2879565954208374,0.1633999943733215,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.861841082572937,0.1554959416389465,0.1476305723190307,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8352547883987427,0.1407860815525055,0.6351746916770935,284.93927001953125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2940368652344,284.9149169921875,1.0,0.2835132777690887,1.0,1.0,0.0,1.0,-1.5536004304885864,1.5535985231399536,1.9808455817837967e-06,1.1956589221954346,0.9480745792388916,0.9480745792388916,0.0,30.7199649810791,34.0,31261.150390625,-0.0,295.0758361816406,1.0,282.1943664550781,284.1741638183594,295.0443725585937,297.6383361816406,293.1499938964844,293.1499938964844,282.1499938964844,33864.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483151912689209,1.0,0.0,0.0,3.809584617614746,3.809609651565552,9.683860753284534e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5970.4541015625,0.0,1701.392333984375,1497.1583251953125,0.0,1229.202880859375,0.9385210871696472,1.0,0.0,3.0,1.0,0.0
18170760,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8995299339294434,0.1783466339111328,0.1606776267290115,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9362882971763612,0.1984573155641555,0.1882581114768982,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9921620488166808,0.2889608144760132,0.1657240390777588,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8593275547027588,0.15562804043293,0.1478334814310073,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8323304653167725,0.1405585557222366,0.6345275044441223,284.8796081542969,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2905578613281,284.88201904296875,1.0,0.2843740880489349,1.0,1.0,0.0,1.0,-1.5566781759262085,1.556676149368286,1.9881463231286034e-06,1.1980401277542114,0.8902258276939392,0.8902258276939392,0.0,31.06842994689941,37.0,31268.36328125,-0.0,297.4342346191406,1.0,282.1564025878906,284.1517639160156,295.07977294921875,297.6465148925781,293.1499938964844,293.1499938964844,282.45001220703125,37978.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540979743003845,1.0,0.0,0.0,3.740793466567993,3.740818738937378,9.337288133792754e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5624.25830078125,0.0,1651.7171630859375,1497.1583251953125,0.0,1269.05810546875,0.9261884093284608,1.0,0.0,3.0,1.0,0.0
18170820,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8931006789207458,0.1797219663858413,0.1617161631584167,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.927758514881134,0.1993569284677505,0.1889671087265014,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9945266246795654,0.2905199825763702,0.1719078719615936,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8526740074157715,0.1562928110361099,0.1483545303344726,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8248968720436096,0.1404286921024322,0.6335455775260925,285.0990295410156,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28436279296875,285.1015014648437,1.0,0.2867976725101471,1.0,1.0,0.0,1.0,-1.565644383430481,1.5656423568725586,2.0095149011467583e-06,1.2049784660339355,1.0,1.0,0.0,32.0438346862793,40.0,30969.3515625,-0.0,304.248779296875,1.0,282.4435729980469,284.36834716796875,295.05389404296875,297.5243530273437,293.1499938964844,293.1499938964844,282.1499938964844,33239.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644371509552002,1.0,0.0,0.0,3.842138528823853,3.842164039611816,9.850070910033535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6198.8037109375,0.0,1735.878662109375,1497.1583251953125,0.0,1202.4708251953125,0.9463254809379578,1.0,0.0,3.0,1.0,0.0
18170880,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8931006789207458,0.1797219663858413,0.1617161631584167,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.927758514881134,0.1993569284677505,0.1889671087265014,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9945266246795654,0.2905199825763702,0.1719078719615936,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8526740074157715,0.1562928110361099,0.1483545303344726,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8248968720436096,0.1404286921024322,0.6335455775260925,285.0990295410156,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28436279296875,285.1015014648437,1.0,0.2867976725101471,1.0,1.0,0.0,1.0,-1.565644383430481,1.5656423568725586,2.0095149011467583e-06,1.2049784660339355,1.0,1.0,0.0,32.0438346862793,40.0,30969.3515625,-0.0,304.248779296875,1.0,282.4435729980469,284.36834716796875,295.05389404296875,297.5243530273437,293.1499938964844,293.1499938964844,282.1499938964844,33239.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644371509552002,1.0,0.0,0.0,3.842138528823853,3.842164039611816,9.850070910033535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6198.8037109375,0.0,1735.878662109375,1497.1583251953125,0.0,1202.4708251953125,0.9463254809379578,1.0,0.0,3.0,1.0,0.0
18170940,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8842304348945618,0.1806964576244354,0.1628526598215103,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9163627028465272,0.1999729573726654,0.1897698938846588,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9969418048858644,0.2905740141868591,0.1799892336130142,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.843967616558075,0.1567541509866714,0.1489713639020919,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8153022527694702,0.1400775909423828,0.6328295469284058,284.90826416015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2714233398437,284.9087219238281,1.0,0.2900413274765014,1.0,1.0,0.0,1.0,-1.5775552988052368,1.5775532722473145,2.038204229393159e-06,1.2142633199691772,0.9374951720237732,0.9374951720237732,0.0,33.40835189819336,43.0,32155.947265625,-0.0,313.5984802246094,1.0,282.1561584472656,284.1513977050781,295.18670654296875,297.81866455078125,293.1499938964844,293.1499938964844,281.8500061035156,36487.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590611338615417,1.0,0.0,0.0,3.8516576290130615,3.851683616638184,9.898938060359797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6331.24755859375,0.0,1773.1590576171875,1497.1583251953125,0.0,1303.8726806640625,0.9503130316734314,1.0,0.0,3.0,1.0,0.0
18171000,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8842304348945618,0.1806964576244354,0.1628526598215103,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9163627028465272,0.1999729573726654,0.1897698938846588,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9969418048858644,0.2905740141868591,0.1799892336130142,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.843967616558075,0.1567541509866714,0.1489713639020919,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8153022527694702,0.1400775909423828,0.6328295469284058,284.90826416015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2714233398437,284.9087219238281,1.0,0.2900413274765014,1.0,1.0,0.0,1.0,-1.5775552988052368,1.5775532722473145,2.038204229393159e-06,1.2142633199691772,0.9374951720237732,0.9374951720237732,0.0,33.40835189819336,43.0,32155.947265625,-0.0,313.5984802246094,1.0,282.1561584472656,284.1513977050781,295.18670654296875,297.81866455078125,293.1499938964844,293.1499938964844,281.8500061035156,36487.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590611338615417,1.0,0.0,0.0,3.8516576290130615,3.851683616638184,9.898938060359797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6331.24755859375,0.0,1773.1590576171875,1497.1583251953125,0.0,1303.8726806640625,0.9503130316734314,1.0,0.0,3.0,1.0,0.0
18171060,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8701916337013245,0.1811735928058624,0.1633843034505844,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.9002137780189514,0.2001272588968277,0.1900382339954376,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990078806877136,0.288471907377243,0.1909816265106201,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8310537934303284,0.1568411141633987,0.1491692811250686,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8005036115646362,0.1393056064844131,0.6299939751625061,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2486572265625,284.8338928222656,1.0,0.2937926054000854,1.0,1.0,0.0,1.0,-1.5885461568832395,1.5885441303253174,2.06493655241502e-06,1.222856044769287,0.7939252853393555,0.7939252853393555,0.0,35.3515510559082,31.0,32672.53515625,-0.0,324.1928405761719,1.0,281.8570861816406,284.08502197265625,295.2290344238281,297.9300537109375,293.1499938964844,293.1499938964844,282.1499938964844,46128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721032857894897,1.0,0.0,0.0,3.485265016555786,3.4852893352508545,8.105222377707832e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5748.2451171875,0.0,1429.860107421875,1497.1583251953125,0.0,1397.9385986328125,0.8772280812263489,1.0,0.0,3.0,1.0,0.0
18171120,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8701916337013245,0.1811735928058624,0.1633843034505844,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.9002137780189514,0.2001272588968277,0.1900382339954376,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990078806877136,0.288471907377243,0.1909816265106201,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8310537934303284,0.1568411141633987,0.1491692811250686,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8005036115646362,0.1393056064844131,0.6299939751625061,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2486572265625,284.8338928222656,1.0,0.2937926054000854,1.0,1.0,0.0,1.0,-1.5885461568832395,1.5885441303253174,2.06493655241502e-06,1.222856044769287,0.7939252853393555,0.7939252853393555,0.0,35.3515510559082,31.0,32672.53515625,-0.0,324.1928405761719,1.0,281.8570861816406,284.08502197265625,295.2290344238281,297.9300537109375,293.1499938964844,293.1499938964844,282.1499938964844,46128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721032857894897,1.0,0.0,0.0,3.485265016555786,3.4852893352508545,8.105222377707832e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5748.2451171875,0.0,1429.860107421875,1497.1583251953125,0.0,1397.9385986328125,0.8772280812263489,1.0,0.0,3.0,1.0,0.0
18171180,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8769372701644897,0.182606890797615,0.1643972545862198,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.906399428844452,0.2009681910276413,0.1906042993068695,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.99850594997406,0.287905752658844,0.1873879730701446,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8360825181007385,0.1574555337429046,0.1495652347803115,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.804088830947876,0.138974592089653,0.6276979446411133,285.0376281738281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2387084960937,285.03521728515625,1.0,0.2918686866760254,1.0,1.0,0.0,1.0,-1.5838593244552612,1.5838572978973389,2.053541493296507e-06,1.2192195653915403,0.9530072212219238,0.9530072212219238,0.0,34.669158935546875,25.0,32415.248046875,-0.0,320.04986572265625,1.0,282.1412658691406,284.27099609375,295.1836853027344,297.7706604003906,293.1499938964844,293.1499938964844,281.8500061035156,32477.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581174731254578,1.0,0.0,0.0,3.64056658744812,3.640589952468872,8.843643968248216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6315.85791015625,0.0,1496.4112548828125,1497.1583251953125,0.0,1297.2105712890625,0.9006046652793884,1.0,0.0,3.0,1.0,0.0
18171240,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8769372701644897,0.182606890797615,0.1643972545862198,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.906399428844452,0.2009681910276413,0.1906042993068695,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.99850594997406,0.287905752658844,0.1873879730701446,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8360825181007385,0.1574555337429046,0.1495652347803115,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.804088830947876,0.138974592089653,0.6276979446411133,285.0376281738281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2387084960937,285.03521728515625,1.0,0.2918686866760254,1.0,1.0,0.0,1.0,-1.5838593244552612,1.5838572978973389,2.053541493296507e-06,1.2192195653915403,0.9530072212219238,0.9530072212219238,0.0,34.669158935546875,25.0,32415.248046875,-0.0,320.04986572265625,1.0,282.1412658691406,284.27099609375,295.1836853027344,297.7706604003906,293.1499938964844,293.1499938964844,281.8500061035156,32477.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581174731254578,1.0,0.0,0.0,3.64056658744812,3.640589952468872,8.843643968248216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6315.85791015625,0.0,1496.4112548828125,1497.1583251953125,0.0,1297.2105712890625,0.9006046652793884,1.0,0.0,3.0,1.0,0.0
18171300,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8847593665122986,0.1831710189580917,0.1650135517120361,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9146192669868468,0.2013081163167953,0.190994918346405,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9975436925888062,0.2889072299003601,0.1825126558542251,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8424816131591797,0.1577073633670807,0.1498491615056991,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8098557591438293,0.1387869119644165,0.6269895434379578,284.8939819335937,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2391357421875,284.870849609375,1.0,0.2901917994022369,1.0,1.0,0.0,1.0,-1.5787055492401123,1.57870352268219,2.040943400061224e-06,1.2151198387145996,0.8676214814186096,0.8676214814186096,0.0,33.806121826171875,25.0,33159.22265625,-0.0,315.2205810546875,1.0,281.89727783203125,284.0862121582031,295.2794494628906,298.0325927734375,293.1499938964844,293.1499938964844,281.8500061035156,35803.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644251942634583,1.0,0.0,0.0,3.648010015487671,3.648033857345581,8.879843562681344e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6147.25390625,0.0,1529.4827880859375,1497.1583251953125,0.0,1342.1158447265625,0.902417540550232,1.0,0.0,3.0,1.0,0.0
18171360,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8928970694541931,0.1834829002618789,0.1653432995080948,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9236941933631896,0.2014508694410324,0.1911670118570327,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9961453676223756,0.2903627753257751,0.1770336329936981,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8493600487709045,0.157803326845169,0.1499630808830261,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.815785825252533,0.1384734064340591,0.6256372928619385,284.8579406738281,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.23980712890625,284.86529541015625,1.0,0.2880207002162933,1.0,1.0,0.0,1.0,-1.571246862411499,1.5712448358535769,2.0228451376169687e-06,1.2092280387878418,0.8135663270950317,0.8135663270950317,0.0,32.85661315917969,28.0,32802.51953125,-0.0,309.0841979980469,1.0,281.8576965332031,284.1024780273437,295.3042907714844,298.00469970703125,293.1499938964844,293.1499938964844,282.1499938964844,41684.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679879426956177,1.0,0.0,0.0,3.4814915657043457,3.4815149307250977,8.087681067081576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5777.599609375,0.0,1394.2222900390625,1497.1583251953125,0.0,1367.862548828125,0.8715733289718628,1.0,0.0,3.0,1.0,0.0
18171420,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9032875299453736,0.184896320104599,0.1663563847541809,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9347890019416808,0.2023072093725204,0.1917658150196075,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9941524267196656,0.2949715852737427,0.1708443611860275,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8578084707260132,0.1584540754556656,0.1504011005163192,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8222256898880005,0.1383052915334701,0.624032735824585,285.0536804199219,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2518310546875,285.0503845214844,1.0,0.2861643731594085,1.0,1.0,0.0,1.0,-1.5643415451049805,1.564339518547058,2.006044951485819e-06,1.2036508321762085,0.9679313898086548,0.9679313898086548,0.0,31.86909294128418,31.0,32442.349609375,-0.0,303.1649780273437,1.0,282.1418151855469,284.2782287597656,295.2750549316406,297.8616027832031,293.1499938964844,293.1499938964844,281.8500061035156,31576.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551740169525146,1.0,0.0,0.0,3.6342828273773193,3.634305953979492,8.813141221253318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.45361328125,0.0,1482.795654296875,1497.1583251953125,0.0,1276.5589599609375,0.8987114429473877,1.0,0.0,3.0,1.0,0.0
18171480,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9032875299453736,0.184896320104599,0.1663563847541809,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9347890019416808,0.2023072093725204,0.1917658150196075,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9941524267196656,0.2949715852737427,0.1708443611860275,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8578084707260132,0.1584540754556656,0.1504011005163192,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8222256898880005,0.1383052915334701,0.624032735824585,285.0536804199219,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2518310546875,285.0503845214844,1.0,0.2861643731594085,1.0,1.0,0.0,1.0,-1.5643415451049805,1.564339518547058,2.006044951485819e-06,1.2036508321762085,0.9679313898086548,0.9679313898086548,0.0,31.86909294128418,31.0,32442.349609375,-0.0,303.1649780273437,1.0,282.1418151855469,284.2782287597656,295.2750549316406,297.8616027832031,293.1499938964844,293.1499938964844,281.8500061035156,31576.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551740169525146,1.0,0.0,0.0,3.6342828273773193,3.634305953979492,8.813141221253318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.45361328125,0.0,1482.795654296875,1497.1583251953125,0.0,1276.5589599609375,0.8987114429473877,1.0,0.0,3.0,1.0,0.0
18171540,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9075833559036256,0.1857870519161224,0.1673698723316192,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9386351108551024,0.2028118968009948,0.1924076974391937,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9935448169708252,0.298789918422699,0.1691929250955581,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8608060479164124,0.1588456928730011,0.1508980691432953,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8236672282218933,0.1379574388265609,0.6229822635650635,284.86395263671875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2582397460937,284.8708801269531,1.0,0.2858908772468567,1.0,1.0,0.0,1.0,-1.5636807680130005,1.5636788606643677,2.004397174459882e-06,1.203076958656311,0.829727053642273,0.829727053642273,0.0,31.637392044067383,34.0,33081.82421875,-0.0,302.2359619140625,1.0,281.8572692871094,284.09429931640625,295.398193359375,298.1141967773437,293.1499938964844,293.1499938964844,282.1499938964844,40385.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665461659431458,1.0,0.0,0.0,3.524350166320801,3.524373769760132,8.28803138119838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5810.99853515625,0.0,1429.5050048828125,1497.1583251953125,0.0,1357.4105224609375,0.8799405694007874,1.0,0.0,3.0,1.0,0.0
18171600,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9075833559036256,0.1857870519161224,0.1673698723316192,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9386351108551024,0.2028118968009948,0.1924076974391937,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9935448169708252,0.298789918422699,0.1691929250955581,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8608060479164124,0.1588456928730011,0.1508980691432953,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8236672282218933,0.1379574388265609,0.6229822635650635,284.86395263671875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2582397460937,284.8708801269531,1.0,0.2858908772468567,1.0,1.0,0.0,1.0,-1.5636807680130005,1.5636788606643677,2.004397174459882e-06,1.203076958656311,0.829727053642273,0.829727053642273,0.0,31.637392044067383,34.0,33081.82421875,-0.0,302.2359619140625,1.0,281.8572692871094,284.09429931640625,295.398193359375,298.1141967773437,293.1499938964844,293.1499938964844,282.1499938964844,40385.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665461659431458,1.0,0.0,0.0,3.524350166320801,3.524373769760132,8.28803138119838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5810.99853515625,0.0,1429.5050048828125,1497.1583251953125,0.0,1357.4105224609375,0.8799405694007874,1.0,0.0,3.0,1.0,0.0
18171660,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9066870212554932,0.1872131377458572,0.1684296280145645,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9365846514701844,0.2036773860454559,0.1930566132068634,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9942924380302428,0.3018063306808471,0.1712378412485122,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8591935634613037,0.1595234423875808,0.1514055281877517,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.820902407169342,0.137834370136261,0.6219067573547363,285.067626953125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2624816894531,285.06524658203125,1.0,0.2868868410587311,1.0,1.0,0.0,1.0,-1.567501664161682,1.5674996376037598,2.013431185332593e-06,1.2059426307678225,0.9950440526008606,0.9950440526008606,0.0,31.97785186767578,37.0,32880.41796875,-0.0,304.953857421875,1.0,282.1422424316406,284.2765197753906,295.3677673339844,297.9843139648437,293.1499938964844,293.1499938964844,281.8500061035156,31253.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557484269142151,1.0,0.0,0.0,3.686352252960205,3.686375617980957,9.067487098946004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6395.86083984375,0.0,1538.11962890625,1497.1583251953125,0.0,1280.573486328125,0.910243272781372,1.0,0.0,3.0,1.0,0.0
18171720,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9066870212554932,0.1872131377458572,0.1684296280145645,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9365846514701844,0.2036773860454559,0.1930566132068634,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9942924380302428,0.3018063306808471,0.1712378412485122,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8591935634613037,0.1595234423875808,0.1514055281877517,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.820902407169342,0.137834370136261,0.6219067573547363,285.067626953125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2624816894531,285.06524658203125,1.0,0.2868868410587311,1.0,1.0,0.0,1.0,-1.567501664161682,1.5674996376037598,2.013431185332593e-06,1.2059426307678225,0.9950440526008606,0.9950440526008606,0.0,31.97785186767578,37.0,32880.41796875,-0.0,304.953857421875,1.0,282.1422424316406,284.2765197753906,295.3677673339844,297.9843139648437,293.1499938964844,293.1499938964844,281.8500061035156,31253.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557484269142151,1.0,0.0,0.0,3.686352252960205,3.686375617980957,9.067487098946004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6395.86083984375,0.0,1538.11962890625,1497.1583251953125,0.0,1280.573486328125,0.910243272781372,1.0,0.0,3.0,1.0,0.0
