time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9015854597091676,0.1881073415279388,0.1694926023483276,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.929764211177826,0.2041893750429153,0.1937488168478012,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959248304367064,0.3031843602657318,0.1762746274471283,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8539482355117798,0.1599364429712295,0.1519653350114822,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8147194981575012,0.1374495178461074,0.6209635138511658,284.8701171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2577209472656,284.875,1.0,0.2889604568481445,1.0,1.0,0.0,1.0,-1.5751947164535522,1.57519268989563,2.031798203461221e-06,1.211800456047058,0.8605847358703613,0.8605847358703613,0.0,32.81285858154297,40.0,33765.52734375,0.0,310.86309814453125,1.0,281.8566589355469,284.07391357421875,295.48699951171875,298.25177001953125,293.1499938964844,293.1499938964844,282.1499938964844,38861.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690555810928345,1.0,0.0,0.0,3.6323049068450928,3.632329225540161,8.803551168057311e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5865.0009765625,0.0,1534.875244140625,1497.1583251953125,0.0,1375.630859375,0.9026030898094176,1.0,0.0,3.0,1.0,0.0
18171840,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9015854597091676,0.1881073415279388,0.1694926023483276,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.929764211177826,0.2041893750429153,0.1937488168478012,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959248304367064,0.3031843602657318,0.1762746274471283,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8539482355117798,0.1599364429712295,0.1519653350114822,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8147194981575012,0.1374495178461074,0.6209635138511658,284.8701171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2577209472656,284.875,1.0,0.2889604568481445,1.0,1.0,0.0,1.0,-1.5751947164535522,1.57519268989563,2.031798203461221e-06,1.211800456047058,0.8605847358703613,0.8605847358703613,0.0,32.81285858154297,40.0,33765.52734375,0.0,310.86309814453125,1.0,281.8566589355469,284.07391357421875,295.48699951171875,298.25177001953125,293.1499938964844,293.1499938964844,282.1499938964844,38861.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690555810928345,1.0,0.0,0.0,3.6323049068450928,3.632329225540161,8.803551168057311e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5865.0009765625,0.0,1534.875244140625,1497.1583251953125,0.0,1375.630859375,0.9026030898094176,1.0,0.0,3.0,1.0,0.0
18171900,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8969676494598389,0.1886719316244125,0.1698737740516662,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9239615201950072,0.2045078426599502,0.1939658224582672,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9969696998596193,0.3033705353736877,0.1800998002290725,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8495357036590576,0.1601888686418533,0.1521432995796203,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8097580671310425,0.1372645050287246,0.6199455261230469,285.0279235839844,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.25341796875,285.0506591796875,1.0,0.2903006970882416,1.0,1.0,0.0,1.0,-1.579495549201965,1.5794934034347534,2.042074811470229e-06,1.2150418758392334,0.9608725309371948,0.9608725309371948,0.0,33.443946838378906,40.0,33274.25,0.0,314.6319274902344,1.0,282.1014404296875,284.2592163085937,295.4346923828125,298.047119140625,293.1499938964844,293.1499938964844,282.1499938964844,34288.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630801558494568,1.0,0.0,0.0,3.660823106765747,3.660846948623657,8.942332101469219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6056.2470703125,0.0,1532.396484375,1497.1583251953125,0.0,1332.4671630859375,0.909060001373291,1.0,0.0,3.0,1.0,0.0
18171960,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8931588530540466,0.1895015984773636,0.1705530434846878,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9189286231994628,0.2050335556268692,0.1944099813699722,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9978039860725404,0.3035304844379425,0.1837081909179687,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8457269072532654,0.1606090664863586,0.1525013446807861,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8051635026931763,0.1372161209583282,0.6195993423461914,285.0790100097656,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2508239746094,285.0791320800781,1.0,0.2918464839458465,1.0,1.0,0.0,1.0,-1.5851893424987793,1.585187315940857,2.055779077636544e-06,1.2193751335144043,1.0,1.0,0.0,34.094451904296875,43.0,33563.15234375,0.0,319.1519775390625,1.0,282.1425170898437,284.2688903808594,295.4512023925781,298.12042236328125,293.1499938964844,293.1499938964844,281.8500061035156,32078.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599346399307251,1.0,0.0,0.0,3.7725982666015625,3.77262282371521,9.496737334302452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6468.7783203125,0.0,1643.5621337890625,1497.1583251953125,0.0,1310.057373046875,0.9299566149711608,1.0,0.0,3.0,1.0,0.0
18172020,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8826634883880615,0.19039948284626,0.1716465651988983,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9062356352806092,0.2055567055940628,0.1951392143964767,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3023212254047394,0.1925427168607711,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8359199166297913,0.1610401421785354,0.1531057655811309,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7933931946754456,0.1367297321557998,0.6183329224586487,284.88397216796875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.23736572265625,284.8866271972656,1.0,0.2954058647155761,1.0,1.0,0.0,1.0,-1.5971888303756714,1.597186803817749,2.0849404336331645e-06,1.228585958480835,0.8990373015403748,0.8990373015403748,0.0,35.76091766357422,31.0,34623.875,0.0,329.5799865722656,1.0,281.8559875488281,284.0572509765625,295.56201171875,298.39013671875,293.1499938964844,293.1499938964844,281.54998779296875,37525.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673958420753479,1.0,0.0,0.0,3.755294561386109,3.755319833755493,9.409819199390768e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6586.0166015625,0.0,1665.24560546875,1497.1583251953125,0.0,1411.61279296875,0.9292287826538086,1.0,0.0,3.0,1.0,0.0
18172080,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8826634883880615,0.19039948284626,0.1716465651988983,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9062356352806092,0.2055567055940628,0.1951392143964767,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3023212254047394,0.1925427168607711,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8359199166297913,0.1610401421785354,0.1531057655811309,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7933931946754456,0.1367297321557998,0.6183329224586487,284.88397216796875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.23736572265625,284.8866271972656,1.0,0.2954058647155761,1.0,1.0,0.0,1.0,-1.5971888303756714,1.597186803817749,2.0849404336331645e-06,1.228585958480835,0.8990373015403748,0.8990373015403748,0.0,35.76091766357422,31.0,34623.875,0.0,329.5799865722656,1.0,281.8559875488281,284.0572509765625,295.56201171875,298.39013671875,293.1499938964844,293.1499938964844,281.54998779296875,37525.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673958420753479,1.0,0.0,0.0,3.755294561386109,3.755319833755493,9.409819199390768e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6586.0166015625,0.0,1665.24560546875,1497.1583251953125,0.0,1411.61279296875,0.9292287826538086,1.0,0.0,3.0,1.0,0.0
18172140,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8873609900474548,0.1908841878175735,0.1720712631940841,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9108127951622008,0.2056998610496521,0.1952832788228988,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.998879075050354,0.3009330928325653,0.1897518038749694,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8395497798919678,0.161154493689537,0.1532214730978012,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7953365445137024,0.1358942240476608,0.6146768927574158,284.8254089355469,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2223205566406,284.843017578125,1.0,0.2932661771774292,1.0,1.0,0.0,1.0,-1.5902866125106812,1.5902844667434692,2.067864215860027e-06,1.2230499982833862,0.7704039812088013,0.7704039812088013,0.0,35.150917053222656,25.0,34617.203125,0.0,324.5041198730469,1.0,281.5581359863281,284.0328674316406,295.5774841308594,298.4439392089844,293.1499938964844,293.1499938964844,281.8500061035156,47024.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843091249465942,1.0,0.0,0.0,3.3261163234710693,3.326139211654663,7.381900104519445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5953.41748046875,0.0,1276.9732666015625,1497.1583251953125,0.0,1489.1922607421875,0.8442515134811401,1.0,0.0,3.0,1.0,0.0
18172200,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8873609900474548,0.1908841878175735,0.1720712631940841,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9108127951622008,0.2056998610496521,0.1952832788228988,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.998879075050354,0.3009330928325653,0.1897518038749694,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8395497798919678,0.161154493689537,0.1532214730978012,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7953365445137024,0.1358942240476608,0.6146768927574158,284.8254089355469,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2223205566406,284.843017578125,1.0,0.2932661771774292,1.0,1.0,0.0,1.0,-1.5902866125106812,1.5902844667434692,2.067864215860027e-06,1.2230499982833862,0.7704039812088013,0.7704039812088013,0.0,35.150917053222656,25.0,34617.203125,0.0,324.5041198730469,1.0,281.5581359863281,284.0328674316406,295.5774841308594,298.4439392089844,293.1499938964844,293.1499938964844,281.8500061035156,47024.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843091249465942,1.0,0.0,0.0,3.3261163234710693,3.326139211654663,7.381900104519445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5953.41748046875,0.0,1276.9732666015625,1497.1583251953125,0.0,1489.1922607421875,0.8442515134811401,1.0,0.0,3.0,1.0,0.0
18172260,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.90425705909729,0.1923711448907852,0.1731026619672775,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9291322231292723,0.2065764367580413,0.1958455443382263,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9967026114463806,0.303706556558609,0.1790620684623718,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8535446524620056,0.1618546843528747,0.153654545545578,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8076637983322144,0.1355938613414764,0.6122634410858154,285.0162353515625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.228759765625,285.0117492675781,1.0,0.289215475320816,1.0,1.0,0.0,1.0,-1.5769869089126587,1.5769848823547363,2.035127863564412e-06,1.2123074531555176,0.9051803350448608,0.9051803350448608,0.0,33.22431564331055,28.0,34218.53515625,0.0,312.82745361328125,1.0,281.84033203125,284.1866760253906,295.5194396972656,298.25299072265625,293.1499938964844,293.1499938964844,281.54998779296875,32693.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689861416816711,1.0,0.0,0.0,3.49029803276062,3.490319967269897,8.12864811905456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6510.88134765625,0.0,1338.986083984375,1497.1583251953125,0.0,1375.125,0.8670719265937805,1.0,0.0,3.0,1.0,0.0
18172320,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.90425705909729,0.1923711448907852,0.1731026619672775,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9291322231292723,0.2065764367580413,0.1958455443382263,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9967026114463806,0.303706556558609,0.1790620684623718,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8535446524620056,0.1618546843528747,0.153654545545578,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8076637983322144,0.1355938613414764,0.6122634410858154,285.0162353515625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.228759765625,285.0117492675781,1.0,0.289215475320816,1.0,1.0,0.0,1.0,-1.5769869089126587,1.5769848823547363,2.035127863564412e-06,1.2123074531555176,0.9051803350448608,0.9051803350448608,0.0,33.22431564331055,28.0,34218.53515625,0.0,312.82745361328125,1.0,281.84033203125,284.1866760253906,295.5194396972656,298.25299072265625,293.1499938964844,293.1499938964844,281.54998779296875,32693.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689861416816711,1.0,0.0,0.0,3.49029803276062,3.490319967269897,8.12864811905456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6510.88134765625,0.0,1338.986083984375,1497.1583251953125,0.0,1375.125,0.8670719265937805,1.0,0.0,3.0,1.0,0.0
18172380,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9157928824424744,0.193280428647995,0.174079954624176,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9406588077545166,0.2071021199226379,0.1964517086744308,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9947694540023804,0.3079873919486999,0.17261902987957,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8625611066818237,0.1623004674911499,0.1541523188352584,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8145719170570374,0.1351749747991562,0.6105836629867554,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2384948730469,284.88592529296875,1.0,0.287235826253891,1.0,1.0,0.0,1.0,-1.569729208946228,1.5697271823883057,2.0172374206595123e-06,1.2062963247299194,0.7817689180374146,0.7817689180374146,0.0,32.17218780517578,31.0,34392.57421875,0.0,306.5312805175781,1.0,281.5596618652344,284.0719909667969,295.6166076660156,298.4421691894531,293.1499938964844,293.1499938964844,281.8500061035156,42555.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764079332351685,1.0,0.0,0.0,3.260847806930542,3.260869264602661,7.095031833159737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5957.0634765625,0.0,1185.603759765625,1497.1583251953125,0.0,1429.7764892578125,0.8251267671585083,1.0,0.0,3.0,1.0,0.0
18172440,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9157928824424744,0.193280428647995,0.174079954624176,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9406588077545166,0.2071021199226379,0.1964517086744308,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9947694540023804,0.3079873919486999,0.17261902987957,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8625611066818237,0.1623004674911499,0.1541523188352584,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8145719170570374,0.1351749747991562,0.6105836629867554,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2384948730469,284.88592529296875,1.0,0.287235826253891,1.0,1.0,0.0,1.0,-1.569729208946228,1.5697271823883057,2.0172374206595123e-06,1.2062963247299194,0.7817689180374146,0.7817689180374146,0.0,32.17218780517578,31.0,34392.57421875,0.0,306.5312805175781,1.0,281.5596618652344,284.0719909667969,295.6166076660156,298.4421691894531,293.1499938964844,293.1499938964844,281.8500061035156,42555.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764079332351685,1.0,0.0,0.0,3.260847806930542,3.260869264602661,7.095031833159737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5957.0634765625,0.0,1185.603759765625,1497.1583251953125,0.0,1429.7764892578125,0.8251267671585083,1.0,0.0,3.0,1.0,0.0
18172500,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9186680912971495,0.193946361541748,0.1745176464319229,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9431580901145936,0.2075038105249405,0.1967101991176605,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9943295121192932,0.3101289868354797,0.1713429689407348,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8645861744880676,0.1626326441764831,0.1543691009283065,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8156677484512329,0.1350692957639694,0.6096994280815125,285.0230407714844,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2439270019531,285.04052734375,1.0,0.2868441641330719,1.0,1.0,0.0,1.0,-1.5682291984558103,1.5682271718978882,2.0134705209784443e-06,1.2049806118011477,0.8781112432479858,0.8781112432479858,0.0,31.968212127685547,31.0,33998.95703125,0.0,305.2730712890625,1.0,281.792236328125,284.22735595703125,295.5668029785156,298.23974609375,293.1499938964844,293.1499938964844,281.8500061035156,34487.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687149405479431,1.0,0.0,0.0,3.321486473083496,3.321507215499878,7.361363714153413e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6131.8466796875,0.0,1187.1776123046875,1497.1583251953125,0.0,1373.1497802734375,0.8342636227607727,1.0,0.0,3.0,1.0,0.0
18172560,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9215099811553956,0.1947821080684662,0.1752179414033889,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9454171061515808,0.2080471068620681,0.1971744149923324,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.99400794506073,0.3122640252113342,0.1704436093568802,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8664477467536926,0.1630819141864776,0.1547514945268631,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8166252970695496,0.1350742280483245,0.6095222234725952,285.04248046875,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2502136230469,285.03790283203125,1.0,0.2868357598781585,1.0,1.0,0.0,1.0,-1.568791747093201,1.568789839744568,2.014669917116408e-06,1.2052834033966064,0.9223443269729614,0.9223443269729614,0.0,31.856088638305664,34.0,34237.27734375,0.0,305.2416076660156,1.0,281.8398132324219,284.2058410644531,295.5835266113281,298.3076171875,293.1499938964844,293.1499938964844,281.54998779296875,31123.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664463460445404,1.0,0.0,0.0,3.463907480239868,3.463928937911988,8.006189204934344e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6523.7451171875,0.0,1301.1959228515625,1497.1583251953125,0.0,1342.3912353515625,0.860034704208374,1.0,0.0,3.0,1.0,0.0
18172620,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9207221865653992,0.1956615298986435,0.1762327402830124,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9438002109527588,0.2085801362991333,0.1978538781404495,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9946423172950744,0.315042495727539,0.1722445487976074,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8652283549308777,0.1635486930608749,0.155333861708641,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8141195774078369,0.1347147971391677,0.6085134148597717,284.87554931640625,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.25262451171875,284.885986328125,1.0,0.2877658903598785,1.0,1.0,0.0,1.0,-1.5724749565124512,1.5724729299545288,2.023300339715206e-06,1.2079509496688845,0.7954034209251404,0.7954034209251404,0.0,32.162376403808594,37.0,34716.73046875,0.0,307.81658935546875,1.0,281.5588684082031,284.0560302734375,295.68182373046875,298.5302124023437,293.1499938964844,293.1499938964844,281.8500061035156,41064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757773160934448,1.0,0.0,0.0,3.311347723007202,3.3113694190979004,7.31649208773888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5986.205078125,0.0,1222.408447265625,1497.1583251953125,0.0,1425.088623046875,0.8343145847320557,1.0,0.0,3.0,1.0,0.0
18172680,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9207221865653992,0.1956615298986435,0.1762327402830124,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9438002109527588,0.2085801362991333,0.1978538781404495,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9946423172950744,0.315042495727539,0.1722445487976074,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8652283549308777,0.1635486930608749,0.155333861708641,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8141195774078369,0.1347147971391677,0.6085134148597717,284.87554931640625,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.25262451171875,284.885986328125,1.0,0.2877658903598785,1.0,1.0,0.0,1.0,-1.5724749565124512,1.5724729299545288,2.023300339715206e-06,1.2079509496688845,0.7954034209251404,0.7954034209251404,0.0,32.162376403808594,37.0,34716.73046875,0.0,307.81658935546875,1.0,281.5588684082031,284.0560302734375,295.68182373046875,298.5302124023437,293.1499938964844,293.1499938964844,281.8500061035156,41064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757773160934448,1.0,0.0,0.0,3.311347723007202,3.3113694190979004,7.31649208773888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5986.205078125,0.0,1222.408447265625,1497.1583251953125,0.0,1425.088623046875,0.8343145847320557,1.0,0.0,3.0,1.0,0.0
18172740,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9155102968215942,0.1971151679754257,0.1773458868265152,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.937558114528656,0.2095015048980713,0.198582112789154,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9961267113685608,0.316860556602478,0.176968440413475,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8603461384773254,0.1643181294202804,0.1559533178806305,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8080645799636841,0.1345540732145309,0.60743248462677,285.0540466308594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2528686523437,285.0495910644531,1.0,0.2897465229034424,1.0,1.0,0.0,1.0,-1.5798001289367676,1.5797981023788452,2.0409299850143725e-06,1.2136074304580688,0.94660747051239,0.94660747051239,0.0,32.955753326416016,40.0,34669.6640625,0.0,313.46661376953125,1.0,281.8405456542969,284.1994934082031,295.63653564453125,298.39373779296875,293.1499938964844,293.1499938964844,281.54998779296875,30657.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663946509361267,1.0,0.0,0.0,3.518508195877075,3.5185301303863525,8.260578283625364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6573.3681640625,0.0,1353.20703125,1497.1583251953125,0.0,1356.314697265625,0.8719053864479065,1.0,0.0,3.0,1.0,0.0
18172800,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9155102968215942,0.1971151679754257,0.1773458868265152,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.937558114528656,0.2095015048980713,0.198582112789154,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9961267113685608,0.316860556602478,0.176968440413475,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8603461384773254,0.1643181294202804,0.1559533178806305,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8080645799636841,0.1345540732145309,0.60743248462677,285.0540466308594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2528686523437,285.0495910644531,1.0,0.2897465229034424,1.0,1.0,0.0,1.0,-1.5798001289367676,1.5797981023788452,2.0409299850143725e-06,1.2136074304580688,0.94660747051239,0.94660747051239,0.0,32.955753326416016,40.0,34669.6640625,0.0,313.46661376953125,1.0,281.8405456542969,284.1994934082031,295.63653564453125,298.39373779296875,293.1499938964844,293.1499938964844,281.54998779296875,30657.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663946509361267,1.0,0.0,0.0,3.518508195877075,3.5185301303863525,8.260578283625364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6573.3681640625,0.0,1353.20703125,1497.1583251953125,0.0,1356.314697265625,0.8719053864479065,1.0,0.0,3.0,1.0,0.0
18172860,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9077447652816772,0.1982762366533279,0.1785391271114349,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9284892678260804,0.2103543281555175,0.1994742900133133,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977611899375916,0.3173435926437378,0.1835061609745025,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.853500485420227,0.1651140600442886,0.1567548811435699,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7998132109642029,0.1344374716281891,0.6070922613143921,284.87420654296875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2473449707031,284.88287353515625,1.0,0.2926291227340698,1.0,1.0,0.0,1.0,-1.5907050371170044,1.590703010559082,2.067511331915739e-06,1.2221649885177612,0.8159816861152649,0.8159816861152649,0.0,34.13312911987305,43.0,35357.19140625,0.0,321.9577941894531,1.0,281.5582275390625,284.0281982421875,295.72479248046875,298.6215209960937,293.1499938964844,293.1499938964844,281.8500061035156,40058.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679503858089447,1.0,0.0,0.0,3.411153793334961,3.411176443099976,7.764185738778906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6029.572265625,0.0,1311.69873046875,1497.1583251953125,0.0,1452.908447265625,0.8550174236297607,1.0,0.0,3.0,1.0,0.0
18172920,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9077447652816772,0.1982762366533279,0.1785391271114349,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9284892678260804,0.2103543281555175,0.1994742900133133,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977611899375916,0.3173435926437378,0.1835061609745025,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.853500485420227,0.1651140600442886,0.1567548811435699,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7998132109642029,0.1344374716281891,0.6070922613143921,284.87420654296875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2473449707031,284.88287353515625,1.0,0.2926291227340698,1.0,1.0,0.0,1.0,-1.5907050371170044,1.590703010559082,2.067511331915739e-06,1.2221649885177612,0.8159816861152649,0.8159816861152649,0.0,34.13312911987305,43.0,35357.19140625,0.0,321.9577941894531,1.0,281.5582275390625,284.0281982421875,295.72479248046875,298.6215209960937,293.1499938964844,293.1499938964844,281.8500061035156,40058.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679503858089447,1.0,0.0,0.0,3.411153793334961,3.411176443099976,7.764185738778906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6029.572265625,0.0,1311.69873046875,1497.1583251953125,0.0,1452.908447265625,0.8550174236297607,1.0,0.0,3.0,1.0,0.0
18172980,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9010484218597412,0.200439453125,0.1802097111940384,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9200549125671388,0.2120725512504577,0.2008624523878097,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9989332556724548,0.3178852796554565,0.1901009529829025,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8474258780479431,0.1667009145021438,0.158053383231163,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7923116087913513,0.1350200474262237,0.6088806986808777,285.0644226074219,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24774169921875,285.0610656738281,1.0,0.2962889671325683,1.0,1.0,0.0,1.0,-1.605998158454895,1.6059961318969729,2.105186695189332e-06,1.2341909408569336,0.976610004901886,0.976610004901886,0.0,35.48933792114258,46.0,35350.3046875,0.0,333.24285888671875,1.0,281.8414611816406,284.1874389648437,295.6685791015625,298.47735595703125,293.1499938964844,293.1499938964844,281.54998779296875,30682.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714856624603271,1.0,0.0,0.0,3.606510162353516,3.6065328121185294,8.67895835199306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6639.94384765625,0.0,1446.0062255859375,1497.1583251953125,0.0,1393.402099609375,0.8917573094367981,1.0,0.0,3.0,1.0,0.0
18173040,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9010484218597412,0.200439453125,0.1802097111940384,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9200549125671388,0.2120725512504577,0.2008624523878097,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9989332556724548,0.3178852796554565,0.1901009529829025,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8474258780479431,0.1667009145021438,0.158053383231163,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7923116087913513,0.1350200474262237,0.6088806986808777,285.0644226074219,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24774169921875,285.0610656738281,1.0,0.2962889671325683,1.0,1.0,0.0,1.0,-1.605998158454895,1.6059961318969729,2.105186695189332e-06,1.2341909408569336,0.976610004901886,0.976610004901886,0.0,35.48933792114258,46.0,35350.3046875,0.0,333.24285888671875,1.0,281.8414611816406,284.1874389648437,295.6685791015625,298.47735595703125,293.1499938964844,293.1499938964844,281.54998779296875,30682.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714856624603271,1.0,0.0,0.0,3.606510162353516,3.6065328121185294,8.67895835199306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6639.94384765625,0.0,1446.0062255859375,1497.1583251953125,0.0,1393.402099609375,0.8917573094367981,1.0,0.0,3.0,1.0,0.0
18173100,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8982806205749512,0.2014519870281219,0.1812644153833389,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9164644479751588,0.2129595726728439,0.2017937749624252,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.3180000483989715,0.1932560205459594,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8449174761772156,0.1675508320331573,0.1589254140853881,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7891420125961304,0.1353867799043655,0.6107746362686157,284.91680908203125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2479858398437,284.89404296875,1.0,0.2984065413475036,1.0,1.0,0.0,1.0,-1.6154905557632446,1.6154884099960327,2.128832647940726e-06,1.241693139076233,0.8966654539108276,0.8966654539108276,0.0,36.216007232666016,46.0,36332.05078125,0.0,340.0309753417969,1.0,281.5977478027344,283.99493408203125,295.7428283691406,298.7396240234375,293.1499938964844,293.1499938964844,281.54998779296875,33744.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800270676612854,1.0,0.0,0.0,3.649521350860596,3.649544954299927,8.887202511687065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6474.00732421875,0.0,1515.763671875,1497.1583251953125,0.0,1456.8369140625,0.9016637802124025,1.0,0.0,3.0,1.0,0.0
18173160,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8939307332038879,0.2022339254617691,0.1820588558912277,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9113811254501344,0.2136947065591812,0.2025611102581024,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3177071511745453,0.1971578598022461,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8412454724311829,0.1682920008897781,0.1596844643354416,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7848156094551086,0.1356654912233352,0.6122771501541138,284.8763122558594,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2454833984375,284.882568359375,1.0,0.3006567060947418,1.0,1.0,0.0,1.0,-1.6247650384902954,1.6247628927230835,2.15210638998542e-06,1.249030828475952,0.8466789126396179,0.8466789126396179,0.0,37.097198486328125,49.0,36272.359375,0.0,347.2076721191406,1.0,281.5576171875,283.9963684082031,295.7470092773437,298.7112121582031,293.1499938964844,293.1499938964844,281.8500061035156,38858.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857733726501465,1.0,0.0,0.0,3.54695463180542,3.546978235244751,8.394687824875291e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6085.59814453125,0.0,1442.306396484375,1497.1583251953125,0.0,1500.3387451171875,0.8837940692901611,1.0,0.0,3.0,1.0,0.0
18173220,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8864076137542725,0.2047561407089233,0.1840977519750595,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9027576446533204,0.2158973813056945,0.2044652849435806,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9990000128746032,0.3175547122955322,0.2046040743589401,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8348464965820312,0.1703868210315704,0.1615247875452041,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7771411538124084,0.1367396414279937,0.6165618896484375,285.0763854980469,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2481994628906,285.0745849609375,1.0,0.3055577874183655,1.0,1.0,0.0,1.0,-1.6457911729812622,1.6457890272140503,2.2054202872823225e-06,1.2656302452087402,1.0,1.0,0.0,38.94298553466797,37.0,36226.50390625,0.0,363.3335876464844,1.0,281.842529296875,284.1730651855469,295.6814270019531,298.5577087402344,293.1499938964844,293.1499938964844,281.54998779296875,31208.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788496971130371,1.0,0.0,0.0,3.718233108520508,3.718256950378418,9.225003054780244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6719.630859375,0.0,1573.8897705078125,1497.1583251953125,0.0,1448.004638671875,0.9171826243400574,1.0,0.0,3.0,1.0,0.0
18173280,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8864076137542725,0.2047561407089233,0.1840977519750595,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9027576446533204,0.2158973813056945,0.2044652849435806,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9990000128746032,0.3175547122955322,0.2046040743589401,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8348464965820312,0.1703868210315704,0.1615247875452041,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7771411538124084,0.1367396414279937,0.6165618896484375,285.0763854980469,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2481994628906,285.0745849609375,1.0,0.3055577874183655,1.0,1.0,0.0,1.0,-1.6457911729812622,1.6457890272140503,2.2054202872823225e-06,1.2656302452087402,1.0,1.0,0.0,38.94298553466797,37.0,36226.50390625,0.0,363.3335876464844,1.0,281.842529296875,284.1730651855469,295.6814270019531,298.5577087402344,293.1499938964844,293.1499938964844,281.54998779296875,31208.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788496971130371,1.0,0.0,0.0,3.718233108520508,3.718256950378418,9.225003054780244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6719.630859375,0.0,1573.8897705078125,1497.1583251953125,0.0,1448.004638671875,0.9171826243400574,1.0,0.0,3.0,1.0,0.0
18173340,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8975440263748169,0.2067870050668716,0.1861141324043274,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9143595695495604,0.2178599536418914,0.206438198685646,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.3181654810905456,0.1993090063333511,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8447139263153076,0.1723327040672302,0.1634436696767807,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7859799265861511,0.1377429962158203,0.6212937831878662,284.87127685546875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2517395019531,284.8734436035156,1.0,0.3049272894859314,1.0,1.0,0.0,1.0,-1.652222990989685,1.6522208452224731,2.222114744654391e-06,1.2708947658538818,0.8755582571029663,0.8755582571029663,0.0,38.06114196777344,40.0,37026.27734375,0.0,364.2713012695313,1.0,281.5574951171875,283.9570007324219,295.7469787597656,298.7779541015625,293.1499938964844,293.1499938964844,281.8500061035156,38204.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933196187019348,1.0,0.0,0.0,3.684943675994873,3.684968233108521,9.060559023055248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6128.90673828125,0.0,1589.0435791015625,1497.1583251953125,0.0,1558.4366455078125,0.9136695861816406,1.0,0.0,3.0,1.0,0.0
18173400,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8975440263748169,0.2067870050668716,0.1861141324043274,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9143595695495604,0.2178599536418914,0.206438198685646,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.3181654810905456,0.1993090063333511,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8447139263153076,0.1723327040672302,0.1634436696767807,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7859799265861511,0.1377429962158203,0.6212937831878662,284.87127685546875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2517395019531,284.8734436035156,1.0,0.3049272894859314,1.0,1.0,0.0,1.0,-1.652222990989685,1.6522208452224731,2.222114744654391e-06,1.2708947658538818,0.8755582571029663,0.8755582571029663,0.0,38.06114196777344,40.0,37026.27734375,0.0,364.2713012695313,1.0,281.5574951171875,283.9570007324219,295.7469787597656,298.7779541015625,293.1499938964844,293.1499938964844,281.8500061035156,38204.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933196187019348,1.0,0.0,0.0,3.684943675994873,3.684968233108521,9.060559023055248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6128.90673828125,0.0,1589.0435791015625,1497.1583251953125,0.0,1558.4366455078125,0.9136695861816406,1.0,0.0,3.0,1.0,0.0
18173460,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.905985951423645,0.209478348493576,0.1882250308990478,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9234689474105836,0.2203196883201599,0.2085093259811401,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9990000128746032,0.3217382431030273,0.1960085481405258,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8523622751235962,0.1747025400400161,0.1654691696166992,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7925735116004944,0.1391489505767822,0.6266578435897827,285.06512451171875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2661437988281,285.0644226074219,1.0,0.306102305650711,1.0,1.0,0.0,1.0,-1.6621432304382324,1.6621410846710205,2.2475321657111635e-06,1.2786082029342651,1.0,1.0,0.0,37.6591911315918,43.0,36603.45703125,0.0,368.4436950683594,1.0,281.8431396484375,284.1441345214844,295.6677551269531,298.5834655761719,293.1499938964844,293.1499938964844,281.54998779296875,32569.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851325035095215,1.0,0.0,0.0,3.802774667739868,3.802799463272095,9.649269259170978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6752.6025390625,0.0,1683.133056640625,1497.1583251953125,0.0,1495.4549560546875,0.9370108246803284,1.0,0.0,3.0,1.0,0.0
18173520,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.905985951423645,0.209478348493576,0.1882250308990478,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9234689474105836,0.2203196883201599,0.2085093259811401,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9990000128746032,0.3217382431030273,0.1960085481405258,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8523622751235962,0.1747025400400161,0.1654691696166992,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7925735116004944,0.1391489505767822,0.6266578435897827,285.06512451171875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2661437988281,285.0644226074219,1.0,0.306102305650711,1.0,1.0,0.0,1.0,-1.6621432304382324,1.6621410846710205,2.2475321657111635e-06,1.2786082029342651,1.0,1.0,0.0,37.6591911315918,43.0,36603.45703125,0.0,368.4436950683594,1.0,281.8431396484375,284.1441345214844,295.6677551269531,298.5834655761719,293.1499938964844,293.1499938964844,281.54998779296875,32569.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851325035095215,1.0,0.0,0.0,3.802774667739868,3.802799463272095,9.649269259170978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6752.6025390625,0.0,1683.133056640625,1497.1583251953125,0.0,1495.4549560546875,0.9370108246803284,1.0,0.0,3.0,1.0,0.0
18173580,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9103256464004515,0.2117502987384796,0.1904823184013366,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9278387427330016,0.2225874364376068,0.2107979655265808,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.3252220749855041,0.1957553774118423,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8564359545707703,0.1769555956125259,0.167709618806839,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7957627177238464,0.1405407339334488,0.6332695484161377,284.8729858398437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2775573730469,284.8768920898437,1.0,0.3086049556732178,1.0,1.0,0.0,1.0,-1.6779245138168335,1.6779221296310425,2.2885431008035084e-06,1.29104745388031,0.8902866244316101,0.8902866244316101,0.0,37.94398498535156,46.0,37527.04296875,0.0,377.805419921875,1.0,281.5560302734375,283.9408264160156,295.7259826660156,298.7891540527344,293.1499938964844,293.1499938964844,281.8500061035156,38369.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978698372840881,1.0,0.0,0.0,3.755413293838501,3.755438804626465,9.41041434998624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6149.97509765625,0.0,1671.88134765625,1497.1583251953125,0.0,1593.983154296875,0.9298633933067322,1.0,0.0,3.0,1.0,0.0
