time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9103256464004515,0.2117502987384796,0.1904823184013366,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9278387427330016,0.2225874364376068,0.2107979655265808,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.3252220749855041,0.1957553774118423,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8564359545707703,0.1769555956125259,0.167709618806839,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7957627177238464,0.1405407339334488,0.6332695484161377,284.8729858398437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2775573730469,284.8768920898437,1.0,0.3086049556732178,1.0,1.0,0.0,1.0,-1.6779245138168335,1.6779221296310425,2.2885431008035084e-06,1.29104745388031,0.8902866244316101,0.8902866244316101,0.0,37.94398498535156,46.0,37527.04296875,0.0,377.805419921875,1.0,281.5560302734375,283.9408264160156,295.7259826660156,298.7891540527344,293.1499938964844,293.1499938964844,281.8500061035156,38369.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978698372840881,1.0,0.0,0.0,3.755413293838501,3.755438804626465,9.41041434998624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6149.97509765625,0.0,1671.88134765625,1497.1583251953125,0.0,1593.983154296875,0.9298633933067322,1.0,0.0,3.0,1.0,0.0
18173700,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.910333216190338,0.213063895702362,0.1914909183979034,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9277566075325012,0.2238456904888153,0.2118613123893737,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.3268541097640991,0.19686059653759,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8567324876785278,0.1781857311725616,0.1687724441289901,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7956731915473938,0.141322523355484,0.6363998055458069,285.03240966796875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28302001953125,285.0530700683594,1.0,0.3102469444274902,1.0,1.0,0.0,1.0,-1.6867716312408447,1.6867693662643433,2.311716116309981e-06,1.298004150390625,0.9928719997406006,0.9928719997406006,0.0,38.32949066162109,46.0,36963.25390625,0.0,383.77191162109375,1.0,281.80438232421875,284.12713623046875,295.6540832519531,298.5553283691406,293.1499938964844,293.1499938964844,281.8500061035156,34437.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923666000366211,1.0,0.0,0.0,3.780437707901001,3.780462741851807,9.536245784147468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6358.3125,0.0,1671.0814208984375,1497.1583251953125,0.0,1551.0400390625,0.9356958866119384,1.0,0.0,3.0,1.0,0.0
18173760,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9112284779548644,0.2146995514631271,0.1928568184375763,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9284282922744752,0.225363940000534,0.21320441365242,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.3286754488945007,0.1977957785129547,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.857620894908905,0.1796334534883499,0.1700647324323654,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7961820363998413,0.1422931849956512,0.64043790102005,285.0860595703125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2909545898437,285.0881652832031,1.0,0.312160849571228,1.0,1.0,0.0,1.0,-1.6975449323654177,1.6975425481796265,2.340132823519525e-06,1.3064777851104736,1.0,1.0,0.0,38.728736877441406,49.0,37180.7890625,0.0,390.911376953125,1.0,281.8429870605469,284.1478881835937,295.64862060546875,298.60302734375,293.1499938964844,293.1499938964844,281.54998779296875,33462.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899126172065735,1.0,0.0,0.0,3.8528411388397217,3.8528668880462646,9.905023716783037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6795.1845703125,0.0,1750.727783203125,1497.1583251953125,0.0,1532.072509765625,0.9490408301353456,1.0,0.0,3.0,1.0,0.0
18173820,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.909691572189331,0.2172161787748336,0.1953722983598709,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9265082478523254,0.2279413789510727,0.2158213406801223,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.3312174379825592,0.2014455199241638,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8568921089172363,0.1821814775466919,0.172620341181755,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7948426008224487,0.143975168466568,0.648562490940094,284.8988342285156,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.29864501953125,284.9010009765625,1.0,0.3166225552558899,1.0,1.0,0.0,1.0,-1.720911979675293,1.720909595489502,2.402561904091272e-06,1.324900507926941,0.927394449710846,0.927394449710846,0.0,39.91649627685547,52.0,38329.16015625,0.0,407.6221008300781,1.0,281.5555725097656,283.9374694824219,295.7045593261719,298.8228759765625,293.1499938964844,293.1499938964844,281.25,37093.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703427791595459,1.0,0.0,0.0,3.843146562576294,3.843172788619995,9.855239113676362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6919.62255859375,0.0,1767.4718017578125,1497.1583251953125,0.0,1637.9088134765625,0.94881010055542,1.0,0.0,3.0,1.0,0.0
18173880,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.909691572189331,0.2172161787748336,0.1953722983598709,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9265082478523254,0.2279413789510727,0.2158213406801223,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.3312174379825592,0.2014455199241638,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8568921089172363,0.1821814775466919,0.172620341181755,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7948426008224487,0.143975168466568,0.648562490940094,284.8988342285156,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.29864501953125,284.9010009765625,1.0,0.3166225552558899,1.0,1.0,0.0,1.0,-1.720911979675293,1.720909595489502,2.402561904091272e-06,1.324900507926941,0.927394449710846,0.927394449710846,0.0,39.91649627685547,52.0,38329.16015625,0.0,407.6221008300781,1.0,281.5555725097656,283.9374694824219,295.7045593261719,298.8228759765625,293.1499938964844,293.1499938964844,281.25,37093.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703427791595459,1.0,0.0,0.0,3.843146562576294,3.843172788619995,9.855239113676362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6919.62255859375,0.0,1767.4718017578125,1497.1583251953125,0.0,1637.9088134765625,0.94881010055542,1.0,0.0,3.0,1.0,0.0
18173940,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9029765725135804,0.2193392068147659,0.1973137855529785,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9191722869873048,0.2302179783582687,0.2180205285549163,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.3321943581104278,0.2077984064817428,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8519508838653564,0.1844880878925323,0.1748505532741546,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7893557548522949,0.1454249173402786,0.655359148979187,284.8407897949219,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29840087890625,284.8559265136719,1.0,0.3216723501682281,1.0,1.0,0.0,1.0,-1.744349479675293,1.7443469762802124,2.4661694624228403e-06,1.3433576822280884,0.8078134655952454,0.8078134655952454,0.0,41.68490982055664,55.0,38778.84375,0.0,426.5158386230469,1.0,281.2572021484375,283.8956604003906,295.6775207519531,298.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,44805.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714299738407135,1.0,0.0,0.0,3.49837589263916,3.4983999729156494,8.16631711586524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6243.36572265625,0.0,1434.078125,1497.1583251953125,0.0,1725.3792724609375,0.8796818256378174,1.0,0.0,3.0,1.0,0.0
18174000,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9029765725135804,0.2193392068147659,0.1973137855529785,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9191722869873048,0.2302179783582687,0.2180205285549163,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.3321943581104278,0.2077984064817428,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8519508838653564,0.1844880878925323,0.1748505532741546,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7893557548522949,0.1454249173402786,0.655359148979187,284.8407897949219,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29840087890625,284.8559265136719,1.0,0.3216723501682281,1.0,1.0,0.0,1.0,-1.744349479675293,1.7443469762802124,2.4661694624228403e-06,1.3433576822280884,0.8078134655952454,0.8078134655952454,0.0,41.68490982055664,55.0,38778.84375,0.0,426.5158386230469,1.0,281.2572021484375,283.8956604003906,295.6775207519531,298.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,44805.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714299738407135,1.0,0.0,0.0,3.49837589263916,3.4983999729156494,8.16631711586524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6243.36572265625,0.0,1434.078125,1497.1583251953125,0.0,1725.3792724609375,0.8796818256378174,1.0,0.0,3.0,1.0,0.0
18174060,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8986220955848694,0.2226857990026474,0.2000602930784225,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9138940572738647,0.2334207743406295,0.2208364903926849,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.3335161507129669,0.2136773467063903,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8485602140426636,0.1875571608543396,0.1775849014520645,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7853527665138245,0.1474828273057937,0.6639711260795593,285.0513000488281,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3067932128906,285.0495910644531,1.0,0.3272716104984283,1.0,1.0,0.0,1.0,-1.7717076539993286,1.7717050313949585,2.541637286412879e-06,1.3648515939712524,0.9713190793991088,0.9713190793991088,0.0,43.50582885742188,43.0,38805.9140625,0.0,448.43212890625,1.0,281.54217529296875,284.0695495605469,295.58984375,298.6601867675781,293.1499938964844,293.1499938964844,281.25,32073.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038133144378662,1.0,0.0,0.0,3.672597885131836,3.672621488571167,8.999949159260723e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6904.02392578125,0.0,1528.8929443359375,1497.1583251953125,0.0,1640.9759521484375,0.9076523184776306,1.0,0.0,3.0,1.0,0.0
18174120,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8986220955848694,0.2226857990026474,0.2000602930784225,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9138940572738647,0.2334207743406295,0.2208364903926849,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.3335161507129669,0.2136773467063903,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8485602140426636,0.1875571608543396,0.1775849014520645,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7853527665138245,0.1474828273057937,0.6639711260795593,285.0513000488281,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3067932128906,285.0495910644531,1.0,0.3272716104984283,1.0,1.0,0.0,1.0,-1.7717076539993286,1.7717050313949585,2.541637286412879e-06,1.3648515939712524,0.9713190793991088,0.9713190793991088,0.0,43.50582885742188,43.0,38805.9140625,0.0,448.43212890625,1.0,281.54217529296875,284.0695495605469,295.58984375,298.6601867675781,293.1499938964844,293.1499938964844,281.25,32073.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038133144378662,1.0,0.0,0.0,3.672597885131836,3.672621488571167,8.999949159260723e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6904.02392578125,0.0,1528.8929443359375,1497.1583251953125,0.0,1640.9759521484375,0.9076523184776306,1.0,0.0,3.0,1.0,0.0
18174180,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9124783873558044,0.2253439128398895,0.2026532292366027,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9291146993637084,0.2362558394670486,0.2236389368772506,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3355241119861603,0.2073331624269485,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8611988425254822,0.1903544962406158,0.180317148566246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7970601916313171,0.1493616551160812,0.6726661324501038,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.31298828125,284.8837280273437,1.0,0.3274066746234894,1.0,1.0,0.0,1.0,-1.7843053340911863,1.7843027114868164,2.577117129476392e-06,1.374951958656311,0.8460918664932251,0.8460918664932251,0.0,42.48783493041992,46.0,39501.87109375,0.0,453.0899658203125,1.0,281.2569580078125,283.8930053710937,295.6414794921875,298.85760498046875,293.1499938964844,293.1499938964844,281.54998779296875,39730.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160329818725586,1.0,0.0,0.0,3.574429512023926,3.574453592300415,8.52524351557804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6287.15380859375,0.0,1478.03759765625,1497.1583251953125,0.0,1739.506591796875,0.8907955884933472,1.0,0.0,3.0,1.0,0.0
18174240,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9124783873558044,0.2253439128398895,0.2026532292366027,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9291146993637084,0.2362558394670486,0.2236389368772506,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3355241119861603,0.2073331624269485,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8611988425254822,0.1903544962406158,0.180317148566246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7970601916313171,0.1493616551160812,0.6726661324501038,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.31298828125,284.8837280273437,1.0,0.3274066746234894,1.0,1.0,0.0,1.0,-1.7843053340911863,1.7843027114868164,2.577117129476392e-06,1.374951958656311,0.8460918664932251,0.8460918664932251,0.0,42.48783493041992,46.0,39501.87109375,0.0,453.0899658203125,1.0,281.2569580078125,283.8930053710937,295.6414794921875,298.85760498046875,293.1499938964844,293.1499938964844,281.54998779296875,39730.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160329818725586,1.0,0.0,0.0,3.574429512023926,3.574453592300415,8.52524351557804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6287.15380859375,0.0,1478.03759765625,1497.1583251953125,0.0,1739.506591796875,0.8907955884933472,1.0,0.0,3.0,1.0,0.0
18174300,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.918449878692627,0.2268781661987304,0.2038238644599914,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9353527426719666,0.2378161996603012,0.2249524146318435,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.3378100991249084,0.2049725502729416,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8665187358856201,0.1918720453977584,0.1816163510084152,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.801853358745575,0.1504040658473968,0.676791787147522,285.0321655273437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3192138671875,285.0483093261719,1.0,0.3282118439674377,1.0,1.0,0.0,1.0,-1.7909592390060425,1.7909566164016724,2.5957092475437094e-06,1.3800827264785769,0.9473900198936462,0.9473900198936462,0.0,42.16254806518555,46.0,38953.03515625,0.0,456.2234497070313,1.0,281.5001525878906,284.0638122558594,295.5675354003906,298.6195983886719,293.1499938964844,293.1499938964844,281.54998779296875,34216.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106585502624512,1.0,0.0,0.0,3.614536046981812,3.614559412002564,8.717629498278257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6488.6298828125,0.0,1480.8563232421875,1497.1583251953125,0.0,1695.8624267578125,0.8987011313438416,1.0,0.0,3.0,1.0,0.0
18174360,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9242476224899292,0.2286799997091293,0.2053432613611221,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9410653114318848,0.2395958602428436,0.2265403270721435,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.3405903875827789,0.203145682811737,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8715256452560425,0.1935760229825973,0.183144673705101,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8063267469406128,0.1516175419092178,0.6818598508834839,285.0597229003906,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.32861328125,285.05731201171875,1.0,0.3293873965740204,1.0,1.0,0.0,1.0,-1.8004146814346311,1.8004120588302612,2.62241360360349e-06,1.3874849081039429,1.0,1.0,0.0,42.01781463623047,49.0,39224.98046875,0.0,461.6813659667969,1.0,281.5425720214844,284.0570983886719,295.55767822265625,298.665283203125,293.1499938964844,293.1499938964844,281.25,31683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082607746124268,1.0,0.0,0.0,3.7319066524505615,3.731930732727051,9.292976983488188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6937.646484375,0.0,1593.1929931640625,1497.1583251953125,0.0,1676.545654296875,0.9207437038421632,1.0,0.0,3.0,1.0,0.0
18174420,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9303607940673828,0.2314033061265945,0.2080271393060684,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.947147786617279,0.2425917834043502,0.2295350581407547,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.3454348146915436,0.202329397201538,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8773824572563171,0.1965398490428924,0.1860770136117935,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.811272144317627,0.1537299454212188,0.6917926073074341,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3402404785156,284.8826904296875,1.0,0.3326728045940399,1.0,1.0,0.0,1.0,-1.8217002153396609,1.8216975927352903,2.6831992272491334e-06,1.4042012691497805,0.8715232610702515,0.8715232610702515,0.0,42.3494873046875,52.0,40133.68359375,0.0,476.19146728515625,1.0,281.2564697265625,283.8672790527344,295.6000366210937,298.8584899902344,293.1499938964844,293.1499938964844,281.54998779296875,38723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209405899047852,1.0,0.0,0.0,3.667741060256958,3.667765855789185,8.976160756901663e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6316.595703125,0.0,1573.4697265625,1497.1583251953125,0.0,1779.767333984375,0.910747230052948,1.0,0.0,3.0,1.0,0.0
18174480,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9303607940673828,0.2314033061265945,0.2080271393060684,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.947147786617279,0.2425917834043502,0.2295350581407547,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.3454348146915436,0.202329397201538,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8773824572563171,0.1965398490428924,0.1860770136117935,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.811272144317627,0.1537299454212188,0.6917926073074341,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3402404785156,284.8826904296875,1.0,0.3326728045940399,1.0,1.0,0.0,1.0,-1.8217002153396609,1.8216975927352903,2.6831992272491334e-06,1.4042012691497805,0.8715232610702515,0.8715232610702515,0.0,42.3494873046875,52.0,40133.68359375,0.0,476.19146728515625,1.0,281.2564697265625,283.8672790527344,295.6000366210937,298.8584899902344,293.1499938964844,293.1499938964844,281.54998779296875,38723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209405899047852,1.0,0.0,0.0,3.667741060256958,3.667765855789185,8.976160756901663e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6316.595703125,0.0,1573.4697265625,1497.1583251953125,0.0,1779.767333984375,0.910747230052948,1.0,0.0,3.0,1.0,0.0
18174540,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.932804524898529,0.2348647266626358,0.2108489573001861,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9495189785957336,0.2461224496364593,0.2326458990573883,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.3502369523048401,0.203724667429924,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8802030682563782,0.1999443471431732,0.189110979437828,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8134179711341858,0.1561988890171051,0.7021629810333252,285.0740051269531,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3545227050781,285.0739440917969,1.0,0.3369669318199157,1.0,1.0,0.0,1.0,-1.8465907573699951,1.846587896347046,2.755256218733848e-06,1.4236942529678345,1.0,1.0,0.0,43.20191955566406,55.0,39886.125,0.0,495.0108337402344,1.0,281.54315185546875,284.0500793457031,295.51495361328125,298.67010498046875,293.1499938964844,293.1499938964844,281.25,32558.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139383554458618,1.0,0.0,0.0,3.802546977996826,3.802572011947632,9.648115337768104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6986.353515625,0.0,1682.774658203125,1497.1583251953125,0.0,1722.4400634765625,0.9368926882743835,1.0,0.0,3.0,1.0,0.0
18174600,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.932804524898529,0.2348647266626358,0.2108489573001861,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9495189785957336,0.2461224496364593,0.2326458990573883,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.3502369523048401,0.203724667429924,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8802030682563782,0.1999443471431732,0.189110979437828,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8134179711341858,0.1561988890171051,0.7021629810333252,285.0740051269531,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3545227050781,285.0739440917969,1.0,0.3369669318199157,1.0,1.0,0.0,1.0,-1.8465907573699951,1.846587896347046,2.755256218733848e-06,1.4236942529678345,1.0,1.0,0.0,43.20191955566406,55.0,39886.125,0.0,495.0108337402344,1.0,281.54315185546875,284.0500793457031,295.51495361328125,298.67010498046875,293.1499938964844,293.1499938964844,281.25,32558.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139383554458618,1.0,0.0,0.0,3.802546977996826,3.802572011947632,9.648115337768104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6986.353515625,0.0,1682.774658203125,1497.1583251953125,0.0,1722.4400634765625,0.9368926882743835,1.0,0.0,3.0,1.0,0.0
18174660,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9321545958518982,0.2377539277076721,0.2137200534343719,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9489983320236206,0.2493417412042617,0.2358871102333068,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.3540202379226684,0.2069027721881866,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8805811405181885,0.2031125724315643,0.192272663116455,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8134806752204895,0.158505693078041,0.7131729125976562,284.8919982910156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.36187744140625,284.8955383300781,1.0,0.3421202600002289,1.0,1.0,0.0,1.0,-1.8747637271881104,1.874760866165161,2.838233967850101e-06,1.4458011388778689,0.9083647727966307,0.9083647727966307,0.0,44.504844665527344,58.0,41046.6328125,0.0,517.95166015625,1.0,281.2558898925781,283.8490905761719,295.5560913085937,298.8775329589844,293.1499938964844,293.1499938964844,280.95001220703125,37466.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273126840591431,1.0,0.0,0.0,3.779017686843872,3.779043436050415,9.529084081805196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7112.62158203125,0.0,1692.8623046875,1497.1583251953125,0.0,1832.6024169921875,0.9347160458564758,1.0,0.0,3.0,1.0,0.0
18174720,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9321545958518982,0.2377539277076721,0.2137200534343719,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9489983320236206,0.2493417412042617,0.2358871102333068,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.3540202379226684,0.2069027721881866,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8805811405181885,0.2031125724315643,0.192272663116455,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8134806752204895,0.158505693078041,0.7131729125976562,284.8919982910156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.36187744140625,284.8955383300781,1.0,0.3421202600002289,1.0,1.0,0.0,1.0,-1.8747637271881104,1.874760866165161,2.838233967850101e-06,1.4458011388778689,0.9083647727966307,0.9083647727966307,0.0,44.504844665527344,58.0,41046.6328125,0.0,517.95166015625,1.0,281.2558898925781,283.8490905761719,295.5560913085937,298.8775329589844,293.1499938964844,293.1499938964844,280.95001220703125,37466.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273126840591431,1.0,0.0,0.0,3.779017686843872,3.779043436050415,9.529084081805196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7112.62158203125,0.0,1692.8623046875,1497.1583251953125,0.0,1832.6024169921875,0.9347160458564758,1.0,0.0,3.0,1.0,0.0
18174780,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9259182810783386,0.2403234988451004,0.2160309702157974,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9432910084724426,0.2523010075092315,0.2387079447507858,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.3563330769538879,0.2127808034420013,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8765668272972107,0.2060572355985641,0.1950888335704803,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8096063733100891,0.1605869382619857,0.7227475047111511,284.86053466796875,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3615417480469,284.8731994628906,1.0,0.3477992117404938,1.0,1.0,0.0,1.0,-1.902862548828125,1.9028595685958865,2.922374505942571e-06,1.4678155183792114,0.8101808428764343,0.8101808428764343,0.0,46.39205932617188,61.0,41517.5390625,0.0,543.3704223632812,1.0,280.9577331542969,283.8222351074219,295.5184936523437,298.8959350585937,293.1499938964844,293.1499938964844,281.25,43681.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373946905136108,1.0,0.0,0.0,3.454017400741577,3.454040765762329,7.960535981510475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6422.21875,0.0,1380.2503662109375,1497.1583251953125,0.0,1917.427490234375,0.8694822192192078,1.0,0.0,3.0,1.0,0.0
18174840,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9259182810783386,0.2403234988451004,0.2160309702157974,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9432910084724426,0.2523010075092315,0.2387079447507858,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.3563330769538879,0.2127808034420013,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8765668272972107,0.2060572355985641,0.1950888335704803,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8096063733100891,0.1605869382619857,0.7227475047111511,284.86053466796875,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3615417480469,284.8731994628906,1.0,0.3477992117404938,1.0,1.0,0.0,1.0,-1.902862548828125,1.9028595685958865,2.922374505942571e-06,1.4678155183792114,0.8101808428764343,0.8101808428764343,0.0,46.39205932617188,61.0,41517.5390625,0.0,543.3704223632812,1.0,280.9577331542969,283.8222351074219,295.5184936523437,298.8959350585937,293.1499938964844,293.1499938964844,281.25,43681.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373946905136108,1.0,0.0,0.0,3.454017400741577,3.454040765762329,7.960535981510475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6422.21875,0.0,1380.2503662109375,1497.1583251953125,0.0,1917.427490234375,0.8694822192192078,1.0,0.0,3.0,1.0,0.0
18174900,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.923443078994751,0.2421303987503051,0.2174425572156906,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9408796429634094,0.2541555762290954,0.2403018623590469,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.357604444026947,0.2156487554311752,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8749526739120483,0.2078374326229095,0.1966448277235031,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8079604506492615,0.1618615686893463,0.7280163168907166,285.0231628417969,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3643493652344,285.0365905761719,1.0,0.3508211374282837,1.0,1.0,0.0,1.0,-1.9181088209152224,1.918105840682984,2.968580020024092e-06,1.4797308444976809,0.9145434498786926,0.9145434498786926,0.0,47.36707305908203,61.0,41196.26171875,0.0,557.2942504882812,1.0,281.19757080078125,283.9830017089844,295.4393005371094,298.6546325683594,293.1499938964844,293.1499938964844,281.25,34918.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307782769203186,1.0,0.0,0.0,3.520552158355713,3.5205748081207275,8.270178568636766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6637.681640625,0.0,1386.061279296875,1497.1583251953125,0.0,1861.59423828125,0.8786118626594543,1.0,0.0,3.0,1.0,0.0
18174960,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9224328994750975,0.244142860174179,0.2192082703113556,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.939765691757202,0.2561976611614227,0.2421845048666,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.359038382768631,0.2180129736661911,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8744199872016907,0.2097805589437484,0.1984428912401199,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8073055744171143,0.1632791012525558,0.7342204451560974,285.04571533203125,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3692321777344,285.0440673828125,1.0,0.3539938032627105,1.0,1.0,0.0,1.0,-1.934937119483948,1.934934139251709,3.020067651959834e-06,1.4928871393203735,0.9606104493141174,0.9606104493141174,0.0,48.285552978515625,64.0,41580.1171875,0.0,572.379638671875,1.0,281.2417907714844,283.97515869140625,295.43133544921875,298.7054443359375,293.1499938964844,293.1499938964844,280.95001220703125,31992.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279490232467651,1.0,0.0,0.0,3.638309001922608,3.63833212852478,8.832678872749966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7103.57568359375,0.0,1490.3087158203125,1497.1583251953125,0.0,1837.91259765625,0.8998700976371765,1.0,0.0,3.0,1.0,0.0
18175020,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9174233078956604,0.2472264319658279,0.2222723364830017,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9348677396774292,0.2596828639507293,0.2456983029842376,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3607853353023529,0.2241977155208587,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.871199369430542,0.2131842523813247,0.2018512338399887,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8040245175361633,0.1657490581274032,0.7460688352584839,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3680725097656,284.90606689453125,1.0,0.3606205582618713,1.0,1.0,0.0,1.0,-1.96858549118042,1.968582391738892,3.124569047940895e-06,1.5192254781723022,0.8555424809455872,0.8555424809455872,0.0,50.47198486328125,67.0,42632.390625,0.0,604.4396362304688,1.0,280.9573974609375,283.81768798828125,295.4753112792969,298.9107971191406,293.1499938964844,293.1499938964844,281.25,38730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400527000427246,1.0,0.0,0.0,3.5565555095672607,3.556579113006592,8.440194960712688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6492.18310546875,0.0,1451.576416015625,1497.1583251953125,0.0,1940.029541015625,0.8865830898284912,1.0,0.0,3.0,1.0,0.0
18175080,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9174233078956604,0.2472264319658279,0.2222723364830017,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9348677396774292,0.2596828639507293,0.2456983029842376,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3607853353023529,0.2241977155208587,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.871199369430542,0.2131842523813247,0.2018512338399887,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8040245175361633,0.1657490581274032,0.7460688352584839,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3680725097656,284.90606689453125,1.0,0.3606205582618713,1.0,1.0,0.0,1.0,-1.96858549118042,1.968582391738892,3.124569047940895e-06,1.5192254781723022,0.8555424809455872,0.8555424809455872,0.0,50.47198486328125,67.0,42632.390625,0.0,604.4396362304688,1.0,280.9573974609375,283.81768798828125,295.4753112792969,298.9107971191406,293.1499938964844,293.1499938964844,281.25,38730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400527000427246,1.0,0.0,0.0,3.5565555095672607,3.556579113006592,8.440194960712688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6492.18310546875,0.0,1451.576416015625,1497.1583251953125,0.0,1940.029541015625,0.8865830898284912,1.0,0.0,3.0,1.0,0.0
18175140,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9124549627304076,0.2510486543178558,0.2254799902439117,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.929818868637085,0.2637024223804474,0.249330997467041,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3624801635742187,0.2307062894105911,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8678769469261169,0.2170301377773285,0.2053585201501846,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.800626277923584,0.1685720533132553,0.7582911849021912,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3709716796875,285.0749206542969,1.0,0.3675280809402466,1.0,1.0,0.0,1.0,-2.00350308418274,2.003499984741211,3.2349914818041725e-06,1.5464762449264526,1.0,1.0,0.0,52.81722640991211,55.0,42658.9453125,0.0,639.0457763671875,1.0,281.2427062988281,283.972412109375,295.399169921875,298.7513732910156,293.1499938964844,293.1499938964844,280.95001220703125,31470.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346375584602356,1.0,0.0,0.0,3.737189531326294,3.737213611602783,9.319305149801948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7198.6494140625,0.0,1597.653076171875,1497.1583251953125,0.0,1894.085693359375,0.9216052293777466,1.0,0.0,3.0,1.0,0.0
18175200,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9124549627304076,0.2510486543178558,0.2254799902439117,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.929818868637085,0.2637024223804474,0.249330997467041,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3624801635742187,0.2307062894105911,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8678769469261169,0.2170301377773285,0.2053585201501846,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.800626277923584,0.1685720533132553,0.7582911849021912,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3709716796875,285.0749206542969,1.0,0.3675280809402466,1.0,1.0,0.0,1.0,-2.00350308418274,2.003499984741211,3.2349914818041725e-06,1.5464762449264526,1.0,1.0,0.0,52.81722640991211,55.0,42658.9453125,0.0,639.0457763671875,1.0,281.2427062988281,283.972412109375,295.399169921875,298.7513732910156,293.1499938964844,293.1499938964844,280.95001220703125,31470.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346375584602356,1.0,0.0,0.0,3.737189531326294,3.737213611602783,9.319305149801948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7198.6494140625,0.0,1597.653076171875,1497.1583251953125,0.0,1894.085693359375,0.9216052293777466,1.0,0.0,3.0,1.0,0.0
18175260,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.926195502281189,0.2541150152683258,0.2284627854824066,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9441107511520386,0.2672466039657593,0.2528310418128967,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.3647694289684295,0.2248527705669403,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8802924752235413,0.2204894572496414,0.2087474316358566,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8118024468421936,0.1711141318082809,0.7700943946838379,284.8895568847656,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3714904785156,284.8918151855469,1.0,0.3688587248325348,1.0,1.0,0.0,1.0,-2.022523164749145,2.022519826889038,3.2963846479106e-06,1.5615544319152832,0.892411470413208,0.892411470413208,0.0,52.01443099975586,58.0,43689.59375,0.0,651.1942138671875,1.0,280.9573669433594,283.7677917480469,295.4352722167969,298.958740234375,293.1499938964844,293.1499938964844,281.25,37517.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482969164848328,1.0,0.0,0.0,3.7135226726531982,3.713547468185425,9.201643820233584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6554.15625,0.0,1616.55078125,1497.1583251953125,0.0,2010.7353515625,0.919977366924286,1.0,0.0,3.0,1.0,0.0
18175320,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.926195502281189,0.2541150152683258,0.2284627854824066,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9441107511520386,0.2672466039657593,0.2528310418128967,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.3647694289684295,0.2248527705669403,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8802924752235413,0.2204894572496414,0.2087474316358566,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8118024468421936,0.1711141318082809,0.7700943946838379,284.8895568847656,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3714904785156,284.8918151855469,1.0,0.3688587248325348,1.0,1.0,0.0,1.0,-2.022523164749145,2.022519826889038,3.2963846479106e-06,1.5615544319152832,0.892411470413208,0.892411470413208,0.0,52.01443099975586,58.0,43689.59375,0.0,651.1942138671875,1.0,280.9573669433594,283.7677917480469,295.4352722167969,298.958740234375,293.1499938964844,293.1499938964844,281.25,37517.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482969164848328,1.0,0.0,0.0,3.7135226726531982,3.713547468185425,9.201643820233584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6554.15625,0.0,1616.55078125,1497.1583251953125,0.0,2010.7353515625,0.919977366924286,1.0,0.0,3.0,1.0,0.0
18175380,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9370794296264648,0.2579423785209656,0.231551244854927,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9548549652099608,0.2713174819946289,0.2563972175121307,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.3702016472816467,0.2211401462554931,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8902795910835266,0.2243842333555221,0.2121893316507339,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8201497197151184,0.1740055382251739,0.7821118831634521,285.0698547363281,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38525390625,285.0702819824219,1.0,0.3719279766082763,1.0,1.0,0.0,1.0,-2.044610023498535,2.044606685638428,3.367804993104073e-06,1.5786336660385132,1.0,1.0,0.0,51.78063583374024,76.0,43281.859375,0.0,667.9945068359375,1.0,281.2434387207031,283.9437561035156,295.34991455078125,298.7585144042969,293.1499938964844,293.1499938964844,280.95001220703125,33037.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420876026153564,1.0,0.0,0.0,3.830208778381348,3.830234050750733,9.78899606707273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7248.8193359375,0.0,1719.7974853515625,1497.1583251953125,0.0,1957.3984375,0.9435145258903505,1.0,0.0,3.0,1.0,0.0
18175440,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9370794296264648,0.2579423785209656,0.231551244854927,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9548549652099608,0.2713174819946289,0.2563972175121307,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.3702016472816467,0.2211401462554931,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8902795910835266,0.2243842333555221,0.2121893316507339,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8201497197151184,0.1740055382251739,0.7821118831634521,285.0698547363281,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38525390625,285.0702819824219,1.0,0.3719279766082763,1.0,1.0,0.0,1.0,-2.044610023498535,2.044606685638428,3.367804993104073e-06,1.5786336660385132,1.0,1.0,0.0,51.78063583374024,76.0,43281.859375,0.0,667.9945068359375,1.0,281.2434387207031,283.9437561035156,295.34991455078125,298.7585144042969,293.1499938964844,293.1499938964844,280.95001220703125,33037.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420876026153564,1.0,0.0,0.0,3.830208778381348,3.830234050750733,9.78899606707273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7248.8193359375,0.0,1719.7974853515625,1497.1583251953125,0.0,1957.3984375,0.9435145258903505,1.0,0.0,3.0,1.0,0.0
