time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9335638880729676,0.2597411274909973,0.2333510667085647,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9515274167060852,0.2733141779899597,0.2584157586097717,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.3727529942989349,0.2250355780124664,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.887721061706543,0.2263084799051284,0.2141215354204177,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8179255127906799,0.1754550039768219,0.7890442609786987,284.934326171875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3912353515625,284.91998291015625,1.0,0.3762682378292084,1.0,1.0,0.0,1.0,-2.064506769180298,2.0645034313201904,3.4328113542869687e-06,1.5939908027648926,0.9596419930458068,0.9596419930458068,0.0,53.15753555297852,76.0,44520.3125,0.0,688.9898071289062,1.0,280.9930419921875,283.7668762207031,295.3973999023437,299.00421142578125,293.1499938964844,293.1499938964844,280.95001220703125,34373.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494529485702515,1.0,0.0,0.0,3.858590841293335,3.858616590499878,9.93460844256333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7058.87939453125,0.0,1764.9864501953125,1497.1583251953125,0.0,2020.7203369140625,0.95020592212677,1.0,0.0,3.0,1.0,0.0
18175560,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9223315715789796,0.2612408399581909,0.2348553538322448,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9407283663749696,0.2750971913337707,0.2602411210536957,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.3738719522953033,0.2336408197879791,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8789039254188538,0.2280514985322952,0.2159016281366348,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8102364540100098,0.1767577528953552,0.7954791784286499,284.9076843261719,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3896484375,284.9119567871094,1.0,0.3820200264453888,1.0,1.0,0.0,1.0,-2.088701009750366,2.08869743347168,3.512964212859515e-06,1.6127896308898926,0.928090512752533,0.928090512752533,0.0,55.74260330200195,94.0,44766.21875,0.0,718.2613525390625,1.0,280.9560546875,283.7560119628906,295.3878173828125,298.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,36915.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543585896492004,1.0,0.0,0.0,3.8172085285186768,3.81723427772522,9.72265866039379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7415.80322265625,0.0,1734.4361572265625,1497.1583251953125,0.0,2063.276123046875,0.9431641101837158,1.0,0.0,3.0,1.0,0.0
18175620,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8917513489723206,0.2642741799354553,0.2377555519342422,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9080724120140076,0.2786346971988678,0.2638028562068939,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.3713849484920501,0.2595708072185516,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8530670404434204,0.23148974776268,0.2193856239318847,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7857290506362915,0.1792936772108078,0.8080354332923889,284.8824768066406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.377685546875,284.8924255371094,1.0,0.3969718217849731,1.0,1.0,0.0,1.0,-2.146853446960449,2.1468498706817627,3.709726570377825e-06,1.657979965209961,0.8477570414543152,0.8477570414543152,0.0,63.63800430297852,97.0,45928.125,0.0,797.3720703125,1.0,280.6571960449219,283.7109069824219,295.364501953125,299.0486755371094,293.1499938964844,293.1499938964844,280.95001220703125,41295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651724219322205,1.0,0.0,0.0,3.58689022064209,3.586914539337158,8.58478585996636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6730.33740234375,0.0,1503.021484375,1497.1583251953125,0.0,2158.091552734375,0.8964762091636658,1.0,0.0,3.0,1.0,0.0
18175680,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8917513489723206,0.2642741799354553,0.2377555519342422,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9080724120140076,0.2786346971988678,0.2638028562068939,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.3713849484920501,0.2595708072185516,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8530670404434204,0.23148974776268,0.2193856239318847,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7857290506362915,0.1792936772108078,0.8080354332923889,284.8824768066406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.377685546875,284.8924255371094,1.0,0.3969718217849731,1.0,1.0,0.0,1.0,-2.146853446960449,2.1468498706817627,3.709726570377825e-06,1.657979965209961,0.8477570414543152,0.8477570414543152,0.0,63.63800430297852,97.0,45928.125,0.0,797.3720703125,1.0,280.6571960449219,283.7109069824219,295.364501953125,299.0486755371094,293.1499938964844,293.1499938964844,280.95001220703125,41295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651724219322205,1.0,0.0,0.0,3.58689022064209,3.586914539337158,8.58478585996636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6730.33740234375,0.0,1503.021484375,1497.1583251953125,0.0,2158.091552734375,0.8964762091636658,1.0,0.0,3.0,1.0,0.0
18175740,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8629708290100098,0.268617033958435,0.2416605204343795,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8781824707984924,0.283053457736969,0.2680719792842865,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9675032496452332,0.3689452707767486,0.2586791217327118,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8278633952140808,0.2356190681457519,0.223430722951889,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7608655691146851,0.1823333650827407,0.8225796818733215,285.05865478515625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3848571777344,285.0572509765625,1.0,0.4085553884506225,1.0,1.0,0.0,1.0,-2.1780014038085938,2.177997589111328,3.817953256657347e-06,1.6824599504470823,1.0,1.0,0.0,72.92184448242188,100.0,45909.58984375,0.0,860.1349487304688,1.0,280.94305419921875,283.86260986328125,295.2911071777344,298.8842468261719,293.1499938964844,293.1499938964844,280.6499938964844,32082.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585400342941284,1.0,0.0,0.0,3.760762929916382,3.760787487030029,9.43724501212273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7479.1484375,0.0,1629.719970703125,1497.1583251953125,0.0,2099.779296875,0.9274289608001708,1.0,0.0,3.0,1.0,0.0
18175800,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8629708290100098,0.268617033958435,0.2416605204343795,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8781824707984924,0.283053457736969,0.2680719792842865,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9675032496452332,0.3689452707767486,0.2586791217327118,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8278633952140808,0.2356190681457519,0.223430722951889,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7608655691146851,0.1823333650827407,0.8225796818733215,285.05865478515625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3848571777344,285.0572509765625,1.0,0.4085553884506225,1.0,1.0,0.0,1.0,-2.1780014038085938,2.177997589111328,3.817953256657347e-06,1.6824599504470823,1.0,1.0,0.0,72.92184448242188,100.0,45909.58984375,0.0,860.1349487304688,1.0,280.94305419921875,283.86260986328125,295.2911071777344,298.8842468261719,293.1499938964844,293.1499938964844,280.6499938964844,32082.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585400342941284,1.0,0.0,0.0,3.760762929916382,3.760787487030029,9.43724501212273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7479.1484375,0.0,1629.719970703125,1497.1583251953125,0.0,2099.779296875,0.9274289608001708,1.0,0.0,3.0,1.0,0.0
18175860,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8478067517280579,0.2721563279628753,0.245336502790451,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.862356424331665,0.2869629561901092,0.2722022235393524,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9438442587852478,0.3690028190612793,0.2586905062198639,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8144331574440002,0.2393119484186172,0.2273326367139816,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7479749321937561,0.1850280910730362,0.8364770412445068,284.9014892578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3856506347656,284.9048156738281,1.0,0.4182868003845215,1.0,1.0,0.0,1.0,-2.208730697631836,2.208726644515991,3.9259989534912165e-06,1.7063955068588257,0.8953202962875366,0.8953202962875366,0.0,79.9829330444336,103.0,47130.32421875,0.0,915.884521484375,1.0,280.65740966796875,283.6847229003906,295.3324279785156,299.1005859375,293.1499938964844,293.1499938964844,280.95001220703125,37654.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704813480377197,1.0,0.0,0.0,3.7182557582855225,3.718280792236328,9.22511560474959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6814.2080078125,0.0,1623.0478515625,1497.1583251953125,0.0,2205.11376953125,0.9214763045310974,1.0,0.0,3.0,1.0,0.0
18175920,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8478067517280579,0.2721563279628753,0.245336502790451,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.862356424331665,0.2869629561901092,0.2722022235393524,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9438442587852478,0.3690028190612793,0.2586905062198639,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8144331574440002,0.2393119484186172,0.2273326367139816,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7479749321937561,0.1850280910730362,0.8364770412445068,284.9014892578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3856506347656,284.9048156738281,1.0,0.4182868003845215,1.0,1.0,0.0,1.0,-2.208730697631836,2.208726644515991,3.9259989534912165e-06,1.7063955068588257,0.8953202962875366,0.8953202962875366,0.0,79.9829330444336,103.0,47130.32421875,0.0,915.884521484375,1.0,280.65740966796875,283.6847229003906,295.3324279785156,299.1005859375,293.1499938964844,293.1499938964844,280.95001220703125,37654.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704813480377197,1.0,0.0,0.0,3.7182557582855225,3.718280792236328,9.22511560474959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6814.2080078125,0.0,1623.0478515625,1497.1583251953125,0.0,2205.11376953125,0.9214763045310974,1.0,0.0,3.0,1.0,0.0
18175980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8398846983909607,0.2765349447727203,0.2491114735603332,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8540120720863342,0.2914574146270752,0.2763698697090149,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9293124079704284,0.371068388223648,0.2598667740821838,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8070446252822876,0.2434806823730468,0.2312362790107727,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.741286039352417,0.1881043016910553,0.850279688835144,285.0857849121094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3945617675781,285.087158203125,1.0,0.426787406206131,1.0,1.0,0.0,1.0,-2.2409451007843018,2.240941047668457,4.040719886688748e-06,1.7313265800476074,1.0,1.0,0.0,85.38633728027344,106.0,46892.01953125,0.0,968.2506103515624,1.0,280.94354248046875,283.8619384765625,295.2665405273437,298.9335632324219,293.1499938964844,293.1499938964844,280.6499938964844,33188.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650130391120911,1.0,0.0,0.0,3.83864688873291,3.838672399520874,9.832175464907775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7567.04052734375,0.0,1731.2249755859375,1497.1583251953125,0.0,2156.6845703125,0.9455419182777404,1.0,0.0,3.0,1.0,0.0
18176040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8398846983909607,0.2765349447727203,0.2491114735603332,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8540120720863342,0.2914574146270752,0.2763698697090149,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9293124079704284,0.371068388223648,0.2598667740821838,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8070446252822876,0.2434806823730468,0.2312362790107727,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.741286039352417,0.1881043016910553,0.850279688835144,285.0857849121094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3945617675781,285.087158203125,1.0,0.426787406206131,1.0,1.0,0.0,1.0,-2.2409451007843018,2.240941047668457,4.040719886688748e-06,1.7313265800476074,1.0,1.0,0.0,85.38633728027344,106.0,46892.01953125,0.0,968.2506103515624,1.0,280.94354248046875,283.8619384765625,295.2665405273437,298.9335632324219,293.1499938964844,293.1499938964844,280.6499938964844,33188.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650130391120911,1.0,0.0,0.0,3.83864688873291,3.838672399520874,9.832175464907775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7567.04052734375,0.0,1731.2249755859375,1497.1583251953125,0.0,2156.6845703125,0.9455419182777404,1.0,0.0,3.0,1.0,0.0
18176100,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8378271460533142,0.278567224740982,0.2511702179908752,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.851806640625,0.2936338782310486,0.2786064743995666,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9247384071350098,0.3720988035202026,0.2607443332672119,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8051058650016785,0.245510920882225,0.2333171367645263,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7396023869514465,0.189627394080162,0.8577547073364258,284.9522705078125,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3979797363281,284.9392395019531,1.0,0.4308203160762787,1.0,1.0,0.0,1.0,-2.258639335632324,2.2586350440979004,4.104591880604858e-06,1.7450844049453735,0.9731316566467284,0.9731316566467284,0.0,87.60770416259766,106.0,48198.44140625,0.0,994.731201171875,1.0,280.6929016113281,283.6867980957031,295.31671142578125,299.1927185058594,293.1499938964844,293.1499938964844,280.6499938964844,34173.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723038792610168,1.0,0.0,0.0,3.869838237762451,3.869864225387573,9.992609193432145e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7377.4677734375,0.0,1777.291015625,1497.1583251953125,0.0,2221.323974609375,0.9529162049293518,1.0,0.0,3.0,1.0,0.0
18176160,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8350756764411926,0.2802541255950928,0.2528590559959411,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.849022626876831,0.2955582737922668,0.2805795669555664,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9194403886795044,0.3728210628032684,0.2613718211650848,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8025549054145813,0.2473230212926864,0.2351760119199752,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.737432599067688,0.1909750699996948,0.8644397258758545,284.917236328125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3978576660156,284.91943359375,1.0,0.4346312880516052,1.0,1.0,0.0,1.0,-2.274057388305664,2.27405309677124,4.160695425525773e-06,1.7570805549621582,0.9409726858139038,0.9409726858139038,0.0,89.95195770263672,94.0,48375.3984375,0.0,1019.6961669921876,1.0,280.6559753417969,283.6630554199219,295.3113098144531,299.1680603027344,293.1499938964844,293.1499938964844,280.3500061035156,36410.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770403027534485,1.0,0.0,0.0,3.8432774543762207,3.843303442001343,9.855911002887296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7755.09716796875,0.0,1762.2493896484375,1497.1583251953125,0.0,2263.60791015625,0.9486473202705384,1.0,0.0,3.0,1.0,0.0
18176220,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8422093391418457,0.2835728228092193,0.2557317614555359,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8567744493484497,0.2993123829364776,0.284040093421936,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9263440370559692,0.3742595613002777,0.2622853815555572,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8105823397636414,0.2508470714092254,0.2384306639432907,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7440985441207886,0.1935688555240631,0.8757653832435608,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.396728515625,284.87896728515625,1.0,0.4368310868740082,1.0,1.0,0.0,1.0,-2.300279378890991,2.3002750873565674,4.256959073245525e-06,1.7774373292922974,0.8448920249938965,0.8448920249938965,0.0,89.01516723632812,82.0,49027.13671875,0.0,1043.571533203125,1.0,280.3570556640625,283.603515625,295.2919616699219,299.22149658203125,293.1499938964844,293.1499938964844,280.6499938964844,41679.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786047101020813,1.0,0.0,0.0,3.603048086166382,3.603072643280029,8.662303798701032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6983.755859375,0.0,1523.505859375,1497.1583251953125,0.0,2344.599853515625,0.9000794291496277,1.0,0.0,3.0,1.0,0.0
18176280,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8422093391418457,0.2835728228092193,0.2557317614555359,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8567744493484497,0.2993123829364776,0.284040093421936,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9263440370559692,0.3742595613002777,0.2622853815555572,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8105823397636414,0.2508470714092254,0.2384306639432907,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7440985441207886,0.1935688555240631,0.8757653832435608,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.396728515625,284.87896728515625,1.0,0.4368310868740082,1.0,1.0,0.0,1.0,-2.300279378890991,2.3002750873565674,4.256959073245525e-06,1.7774373292922974,0.8448920249938965,0.8448920249938965,0.0,89.01516723632812,82.0,49027.13671875,0.0,1043.571533203125,1.0,280.3570556640625,283.603515625,295.2919616699219,299.22149658203125,293.1499938964844,293.1499938964844,280.6499938964844,41679.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786047101020813,1.0,0.0,0.0,3.603048086166382,3.603072643280029,8.662303798701032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6983.755859375,0.0,1523.505859375,1497.1583251953125,0.0,2344.599853515625,0.9000794291496277,1.0,0.0,3.0,1.0,0.0
18176340,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8649976253509521,0.2883705198764801,0.2594272196292877,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8805726170539856,0.3041554093360901,0.2880481481552124,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9527966976165771,0.3772315680980682,0.2638750374317169,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8320968151092529,0.2552963495254516,0.2421100288629531,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.764202356338501,0.1969254910945892,0.8885111212730408,285.0465393066406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4082336425781,285.04559326171875,1.0,0.4361167848110199,1.0,1.0,0.0,1.0,-2.3311667442321777,2.331162452697754,4.371584509499371e-06,1.801274061203003,0.9919543862342834,0.9919543862342834,0.0,83.10779571533203,70.0,48982.73046875,0.0,1053.2100830078125,1.0,280.6430053710937,283.76080322265625,295.23223876953125,299.0492553710937,293.1499938964844,293.1499938964844,280.3500061035156,32470.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776241302490234,1.0,0.0,0.0,3.756958961486816,3.7569832801818848,9.418162107976968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7769.93408203125,0.0,1628.2745361328125,1497.1583251953125,0.0,2268.8349609375,0.926822304725647,1.0,0.0,3.0,1.0,0.0
18176400,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8649976253509521,0.2883705198764801,0.2594272196292877,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8805726170539856,0.3041554093360901,0.2880481481552124,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9527966976165771,0.3772315680980682,0.2638750374317169,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8320968151092529,0.2552963495254516,0.2421100288629531,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.764202356338501,0.1969254910945892,0.8885111212730408,285.0465393066406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4082336425781,285.04559326171875,1.0,0.4361167848110199,1.0,1.0,0.0,1.0,-2.3311667442321777,2.331162452697754,4.371584509499371e-06,1.801274061203003,0.9919543862342834,0.9919543862342834,0.0,83.10779571533203,70.0,48982.73046875,0.0,1053.2100830078125,1.0,280.6430053710937,283.76080322265625,295.23223876953125,299.0492553710937,293.1499938964844,293.1499938964844,280.3500061035156,32470.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776241302490234,1.0,0.0,0.0,3.756958961486816,3.7569832801818848,9.418162107976968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7769.93408203125,0.0,1628.2745361328125,1497.1583251953125,0.0,2268.8349609375,0.926822304725647,1.0,0.0,3.0,1.0,0.0
18176460,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9002814888954163,0.2920759618282318,0.2627923488616943,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9178903698921204,0.3082283139228821,0.2918479740619659,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9870668649673462,0.3791426420211792,0.2652381956577301,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8644741773605347,0.2590579986572265,0.2455929517745971,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.79549640417099,0.1997231692075729,0.9005714058876038,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4095458984375,284.9088134765625,1.0,0.4336137175559997,1.0,1.0,0.0,1.0,-2.3600919246673584,2.3600873947143555,4.480709776544245e-06,1.8237770795822144,0.8914159536361694,0.8914159536361694,0.0,75.1155776977539,58.0,50228.1796875,0.0,1052.4654541015625,1.0,280.3563232421875,283.59716796875,295.2889709472656,299.28387451171875,293.1499938964844,293.1499938964844,280.6499938964844,37915.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878987193107605,1.0,0.0,0.0,3.700767755508423,3.700792789459229,9.13854307782458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7078.58056640625,0.0,1604.9188232421875,1497.1583251953125,0.0,2361.33935546875,0.9179765582084656,1.0,0.0,3.0,1.0,0.0
18176520,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9002814888954163,0.2920759618282318,0.2627923488616943,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9178903698921204,0.3082283139228821,0.2918479740619659,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9870668649673462,0.3791426420211792,0.2652381956577301,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8644741773605347,0.2590579986572265,0.2455929517745971,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.79549640417099,0.1997231692075729,0.9005714058876038,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4095458984375,284.9088134765625,1.0,0.4336137175559997,1.0,1.0,0.0,1.0,-2.3600919246673584,2.3600873947143555,4.480709776544245e-06,1.8237770795822144,0.8914159536361694,0.8914159536361694,0.0,75.1155776977539,58.0,50228.1796875,0.0,1052.4654541015625,1.0,280.3563232421875,283.59716796875,295.2889709472656,299.28387451171875,293.1499938964844,293.1499938964844,280.6499938964844,37915.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878987193107605,1.0,0.0,0.0,3.700767755508423,3.700792789459229,9.13854307782458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7078.58056640625,0.0,1604.9188232421875,1497.1583251953125,0.0,2361.33935546875,0.9179765582084656,1.0,0.0,3.0,1.0,0.0
18176580,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9495466947555542,0.2961838245391845,0.2659274041652679,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9674341082572936,0.3124089539051056,0.295305460691452,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.3837015330791473,0.2452476918697357,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9074698090553284,0.2628137171268463,0.2486901730298996,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8326475024223328,0.2023853957653045,0.9105628728866576,285.05035400390625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4153137207031,285.0509948730469,1.0,0.4290191233158111,1.0,1.0,0.0,1.0,-2.3741238117218018,2.374119281768799,4.530024853011128e-06,1.832444190979004,1.0,1.0,0.0,66.74776458740234,61.0,49764.94140625,0.0,1027.62939453125,1.0,280.64337158203125,283.7431335449219,295.2416687011719,299.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,33051.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782048225402832,1.0,0.0,0.0,3.830277919769287,3.830303192138672,9.789349633138045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7844.33349609375,0.0,1719.989501953125,1497.1583251953125,0.0,2308.54931640625,0.943602979183197,1.0,0.0,3.0,1.0,0.0
18176640,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9495466947555542,0.2961838245391845,0.2659274041652679,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9674341082572936,0.3124089539051056,0.295305460691452,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.3837015330791473,0.2452476918697357,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9074698090553284,0.2628137171268463,0.2486901730298996,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8326475024223328,0.2023853957653045,0.9105628728866576,285.05035400390625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4153137207031,285.0509948730469,1.0,0.4290191233158111,1.0,1.0,0.0,1.0,-2.3741238117218018,2.374119281768799,4.530024853011128e-06,1.832444190979004,1.0,1.0,0.0,66.74776458740234,61.0,49764.94140625,0.0,1027.62939453125,1.0,280.64337158203125,283.7431335449219,295.2416687011719,299.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,33051.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782048225402832,1.0,0.0,0.0,3.830277919769287,3.830303192138672,9.789349633138045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7844.33349609375,0.0,1719.989501953125,1497.1583251953125,0.0,2308.54931640625,0.943602979183197,1.0,0.0,3.0,1.0,0.0
18176700,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9609742164611816,0.2978798449039459,0.2676182389259338,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9778249263763428,0.314386785030365,0.297255128622055,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.3875012993812561,0.2387094348669052,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9189766049385072,0.2644284069538116,0.2503117322921753,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8412728905677795,0.2035141736268997,0.915918231010437,284.9107971191406,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4173583984375,284.9011535644531,1.0,0.4277383685111999,1.0,1.0,0.0,1.0,-2.373497009277344,2.373492479324341,4.530886599241057e-06,1.8337297439575195,0.937991201877594,0.937991201877594,0.0,65.24955749511719,61.0,50820.640625,0.0,1023.3250732421876,1.0,280.39581298828125,283.57000732421875,295.2919616699219,299.3681945800781,293.1499938964844,293.1499938964844,280.3500061035156,35241.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880691289901733,1.0,0.0,0.0,3.843804836273194,3.843830585479736,9.858615612756694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7631.53076171875,0.0,1753.688720703125,1497.1583251953125,0.0,2362.881591796875,0.9469513297080994,1.0,0.0,3.0,1.0,0.0
18176760,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9664461016654968,0.2992111444473266,0.2689036130905151,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9827680587768556,0.3158640265464782,0.2987823188304901,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.3915748298168182,0.2358909249305725,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9251667857170104,0.2657934427261352,0.2516737282276153,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8457304835319519,0.2044171541929245,0.9203019738197328,284.8866271972656,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.41412353515625,284.8897399902344,1.0,0.427086591720581,1.0,1.0,0.0,1.0,-2.371530532836914,2.371526002883911,4.524203177425079e-06,1.832648992538452,0.9014434814453124,0.9014434814453124,0.0,64.55044555664062,81.0,50677.98828125,0.0,1022.2152709960938,1.0,280.3565368652344,283.5599670410156,295.2904357910156,299.3298034667969,293.1499938964844,293.1499938964844,280.04998779296875,38089.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912430763244629,1.0,0.0,0.0,3.777322769165039,3.777348279953003,9.520537105345284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7987.13134765625,0.0,1695.6680908203125,1497.1583251953125,0.0,2391.6474609375,0.9348390102386476,1.0,0.0,3.0,1.0,0.0
18176820,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9579734802246094,0.3019725084304809,0.2713708281517029,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9753435254096984,0.3188419640064239,0.30162313580513,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.398032933473587,0.2442277371883392,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9164263606071472,0.2684558629989624,0.2542524933815002,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8387490510940552,0.2060714662075042,0.9281975030899048,284.8903503417969,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4129333496094,284.8968505859375,1.0,0.4339591860771179,1.0,1.0,0.0,1.0,-2.40047574043274,2.4004712104797363,4.634428933059098e-06,1.8546620607376096,0.8344542384147644,0.8344542384147644,0.0,67.40826416015625,101.0,51294.6953125,0.0,1065.369384765625,1.0,280.05780029296875,283.5458068847656,295.2839050292969,299.3714904785156,293.1499938964844,293.1499938964844,280.3500061035156,41353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969734072685242,1.0,0.0,0.0,3.510985374450684,3.511008977890014,8.225292731367517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7209.31591796875,0.0,1422.4708251953125,1497.1583251953125,0.0,2443.78662109375,0.8801584243774414,1.0,0.0,3.0,1.0,0.0
18176880,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9579734802246094,0.3019725084304809,0.2713708281517029,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9753435254096984,0.3188419640064239,0.30162313580513,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.398032933473587,0.2442277371883392,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9164263606071472,0.2684558629989624,0.2542524933815002,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8387490510940552,0.2060714662075042,0.9281975030899048,284.8903503417969,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4129333496094,284.8968505859375,1.0,0.4339591860771179,1.0,1.0,0.0,1.0,-2.40047574043274,2.4004712104797363,4.634428933059098e-06,1.8546620607376096,0.8344542384147644,0.8344542384147644,0.0,67.40826416015625,101.0,51294.6953125,0.0,1065.369384765625,1.0,280.05780029296875,283.5458068847656,295.2839050292969,299.3714904785156,293.1499938964844,293.1499938964844,280.3500061035156,41353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969734072685242,1.0,0.0,0.0,3.510985374450684,3.511008977890014,8.225292731367517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7209.31591796875,0.0,1422.4708251953125,1497.1583251953125,0.0,2443.78662109375,0.8801584243774414,1.0,0.0,3.0,1.0,0.0
18176940,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9314371943473816,0.3060197532176971,0.2749453783035278,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9504481554031372,0.3227682709693908,0.3053246438503265,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.3992931842803955,0.2667088806629181,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8921768069267273,0.2718586325645447,0.2575063705444336,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8187997937202454,0.2082387208938598,0.9383403062820436,285.0575561523437,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.41064453125,285.05731201171875,1.0,0.4469414353370666,1.0,1.0,0.0,1.0,-2.452303409576416,2.452298641204834,4.83611711388221e-06,1.894541621208191,0.9843562245368958,0.9843562245368958,0.0,74.6907730102539,119.0,51744.72265625,0.0,1154.1156005859375,1.0,280.3424072265625,283.69091796875,295.2532958984375,299.2578125,293.1499938964844,293.1499938964844,280.04998779296875,31833.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889723777770996,1.0,0.0,0.0,3.694896936416626,3.694920778274536,9.109571692533792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8060.1162109375,0.0,1552.1368408203125,1497.1583251953125,0.0,2371.0595703125,0.9124172329902648,1.0,0.0,3.0,1.0,0.0
18177000,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9314371943473816,0.3060197532176971,0.2749453783035278,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9504481554031372,0.3227682709693908,0.3053246438503265,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.3992931842803955,0.2667088806629181,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8921768069267273,0.2718586325645447,0.2575063705444336,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8187997937202454,0.2082387208938598,0.9383403062820436,285.0575561523437,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.41064453125,285.05731201171875,1.0,0.4469414353370666,1.0,1.0,0.0,1.0,-2.452303409576416,2.452298641204834,4.83611711388221e-06,1.894541621208191,0.9843562245368958,0.9843562245368958,0.0,74.6907730102539,119.0,51744.72265625,0.0,1154.1156005859375,1.0,280.3424072265625,283.69091796875,295.2532958984375,299.2578125,293.1499938964844,293.1499938964844,280.04998779296875,31833.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889723777770996,1.0,0.0,0.0,3.694896936416626,3.694920778274536,9.109571692533792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8060.1162109375,0.0,1552.1368408203125,1497.1583251953125,0.0,2371.0595703125,0.9124172329902648,1.0,0.0,3.0,1.0,0.0
18177060,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8852146863937378,0.3089019060134887,0.2783546149730682,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9014434814453124,0.3259109258651733,0.3090566098690033,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9687612056732178,0.3947446346282959,0.277398020029068,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8513455986976624,0.2745506763458252,0.2607908546924591,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7807450294494629,0.2098000049591064,0.9487218260765076,284.91864013671875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.39697265625,284.92144775390625,1.0,0.4622974395751953,1.0,1.0,0.0,1.0,-2.4908013343811035,2.490796566009521,4.98997314934968e-06,1.9247701168060305,0.8974164128303528,0.8974164128303528,0.0,88.39119720458984,137.0,53364.45703125,0.0,1257.1962890625,1.0,280.0565490722656,283.5213317871094,295.3270874023437,299.55108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36848.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800456166267395,1.0,0.0,0.0,3.679376363754273,3.679400682449341,9.033201422425918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7388.1328125,0.0,1572.4954833984375,1497.1583251953125,0.0,2475.59619140625,0.912343680858612,1.0,0.0,3.0,1.0,0.0
18177120,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8852146863937378,0.3089019060134887,0.2783546149730682,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9014434814453124,0.3259109258651733,0.3090566098690033,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9687612056732178,0.3947446346282959,0.277398020029068,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8513455986976624,0.2745506763458252,0.2607908546924591,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7807450294494629,0.2098000049591064,0.9487218260765076,284.91864013671875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.39697265625,284.92144775390625,1.0,0.4622974395751953,1.0,1.0,0.0,1.0,-2.4908013343811035,2.490796566009521,4.98997314934968e-06,1.9247701168060305,0.8974164128303528,0.8974164128303528,0.0,88.39119720458984,137.0,53364.45703125,0.0,1257.1962890625,1.0,280.0565490722656,283.5213317871094,295.3270874023437,299.55108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36848.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800456166267395,1.0,0.0,0.0,3.679376363754273,3.679400682449341,9.033201422425918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7388.1328125,0.0,1572.4954833984375,1497.1583251953125,0.0,2475.59619140625,0.912343680858612,1.0,0.0,3.0,1.0,0.0
18177180,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8618322610855103,0.3106020092964172,0.2800008952617645,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8772801756858826,0.3276516199111938,0.3109005391597748,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9383065700531006,0.3937818109989166,0.276434063911438,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8303163051605225,0.2760101556777954,0.2624005377292633,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7599974274635315,0.210592970252037,0.953581690788269,285.0606994628906,284.95001220703125,297.3925476074219,292.29302978515625,297.391357421875,297.3925476074219,285.06646728515625,1.0,0.4703291654586792,1.0,1.0,0.0,1.0,-2.500983238220215,2.5009779930114746,5.030583452025894e-06,1.9325108528137207,1.0,1.0,0.0,97.5185546875,137.0,52870.1171875,0.0,1308.8343505859375,1.0,280.3080139160156,283.6712341308594,295.2833251953125,299.3520202636719,293.1499938964844,293.1499938964844,280.3500061035156,32781.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969200611114502,1.0,0.0,0.0,3.7489068508148193,3.748931169509888,9.377835112900356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7664.6630859375,0.0,1621.286376953125,1497.1583251953125,0.0,2443.300048828125,0.9268075227737428,1.0,0.0,3.0,1.0,0.0
18177240,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8460768461227417,0.3123100101947784,0.2817708253860473,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8606611490249634,0.3293524980545044,0.3127614557743072,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9156122803688048,0.3937848806381225,0.2764013111591339,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8156616687774658,0.2774338126182556,0.2640093863010406,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7459053993225098,0.2113892883062362,0.9584566354751588,285.0738525390625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3917541503906,285.0743103027344,1.0,0.4776475429534912,1.0,1.0,0.0,1.0,-2.5130934715271,2.5130884647369385,5.079277798358817e-06,1.9418058395385744,1.0,1.0,0.0,105.45729064941406,140.0,53172.171875,0.0,1357.914306640625,1.0,280.3432006835937,283.6731262207031,295.29278564453125,299.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,32814.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962230443954468,1.0,0.0,0.0,3.816101551055908,3.816126585006714,9.717020930111175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8225.4970703125,0.0,1701.0157470703125,1497.1583251953125,0.0,2436.94482421875,0.940240204334259,1.0,0.0,3.0,1.0,0.0
18177300,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8356050848960876,0.3137204945087433,0.2834776043891907,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8496155142784119,0.3308793902397156,0.3145994842052459,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9008817672729492,0.3937811553478241,0.2766068577766418,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8051201701164246,0.2787012159824371,0.2655845880508423,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7364615201950073,0.2120430618524551,0.9630489945411682,284.9340209960937,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38818359375,284.9230651855469,1.0,0.4834908246994018,1.0,1.0,0.0,1.0,-2.525015115737915,2.525009870529175,5.127627446199767e-06,1.951048493385315,0.9571853876113892,0.9571853876113892,0.0,111.91620635986328,140.0,54517.95703125,0.0,1400.8345947265625,1.0,280.09332275390625,283.4972839355469,295.3478088378906,299.69757080078125,293.1499938964844,293.1499938964844,280.04998779296875,34290.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027732372283936,1.0,0.0,0.0,3.846315383911133,3.846341133117676,9.871498605207307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8026.46630859375,0.0,1749.26513671875,1497.1583251953125,0.0,2496.8076171875,0.9472991824150084,1.0,0.0,3.0,1.0,0.0
