time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8265449404716492,0.3147702813148498,0.2847436368465423,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8402596712112427,0.33210089802742,0.3160861432552337,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8888264298439026,0.3936030268669128,0.2766790091991424,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7955841422080994,0.2796811759471893,0.2668430209159851,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7283256649971008,0.212454468011856,0.9664148092269896,284.8905029296875,284.95001220703125,297.4707336425781,292.31451416015625,297.4587097167969,297.3812866210937,284.882568359375,1.0,0.4883823096752167,0.8948189616203308,0.8948189616203308,0.2000000029802322,1.0,-2.53394079208374,2.203016519546509,0.3309243023395538,1.628574013710022,0.9140164256095886,0.9140164256095886,0.0,117.7406234741211,128.0,53523.8125,0.0,1436.0654296875,1.0,280.0564270019531,283.4347839355469,295.3501281738281,299.66278076171875,293.1499938964844,293.1499938964844,279.75,36984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064194321632385,1.0,0.0,0.0,3.805423021316528,3.805448532104492,9.662713864599937e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8354.783203125,0.0,1720.734375,1497.1583251953125,0.0,2530.259765625,0.9402074813842772,1.0,0.0,3.0,1.0,0.0
18177420,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8218263983726501,0.3165421187877655,0.2864449620246887,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8356024026870728,0.3341471254825592,0.3181919455528259,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.8811372518539429,0.393090546131134,0.2763830721378326,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.7906360030174255,0.2812248468399048,0.2684958577156067,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7235434651374817,0.2129009515047073,0.969377875328064,284.8050231933594,284.95001220703125,297.5242004394531,292.33135986328125,297.4449462890625,297.36492919921875,284.80584716796875,1.0,0.4912197887897491,0.6844568252563477,0.6844568252563477,0.6000000238418579,1.0,-2.543727397918701,1.2727245092391968,1.2710028886795044,0.6983334422111511,0.7410515546798706,0.7410515546798706,0.0,121.46514892578124,116.0,48072.984375,0.0,1462.044677734375,1.0,279.7589416503906,283.3316650390625,295.2884216308594,299.2914733886719,293.1499938964844,293.1499938964844,280.04998779296875,48534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015112280845642,1.0,0.0,0.0,3.217137575149536,3.2171597480773926,6.906095109115995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6981.9736328125,0.0,1185.4693603515625,1497.1583251953125,0.0,2485.250244140625,0.8225528597831726,1.0,0.0,3.0,1.0,0.0
18177480,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8218263983726501,0.3165421187877655,0.2864449620246887,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8356024026870728,0.3341471254825592,0.3181919455528259,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.8811372518539429,0.393090546131134,0.2763830721378326,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.7906360030174255,0.2812248468399048,0.2684958577156067,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7235434651374817,0.2129009515047073,0.969377875328064,284.8050231933594,284.95001220703125,297.5242004394531,292.33135986328125,297.4449462890625,297.36492919921875,284.80584716796875,1.0,0.4912197887897491,0.6844568252563477,0.6844568252563477,0.6000000238418579,1.0,-2.543727397918701,1.2727245092391968,1.2710028886795044,0.6983334422111511,0.7410515546798706,0.7410515546798706,0.0,121.46514892578124,116.0,48072.984375,0.0,1462.044677734375,1.0,279.7589416503906,283.3316650390625,295.2884216308594,299.2914733886719,293.1499938964844,293.1499938964844,280.04998779296875,48534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015112280845642,1.0,0.0,0.0,3.217137575149536,3.2171597480773926,6.906095109115995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6981.9736328125,0.0,1185.4693603515625,1497.1583251953125,0.0,2485.250244140625,0.8225528597831726,1.0,0.0,3.0,1.0,0.0
18177540,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.831178605556488,0.3199652135372162,0.2890490889549255,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8450080156326294,0.3373582661151886,0.3207996487617492,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8899259567260742,0.3942991495132446,0.2768501937389374,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8001043796539307,0.2837280035018921,0.2704767286777496,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7305594682693481,0.2141134887933731,0.9731546640396118,284.9229736328125,284.95001220703125,297.57794189453125,292.3498229980469,297.4397888183594,297.36492919921875,284.9252624511719,1.0,0.4901858866214752,0.4740947484970093,0.4740947484970093,1.0,1.0,-2.557456970214844,0.8935447931289673,1.6639121770858765,0.3163191080093384,0.782307505607605,0.782307505607605,0.0,117.62982940673828,104.0,45169.671875,0.0,1463.8994140625,1.0,280.0375061035156,283.453857421875,295.2205810546875,298.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,38912.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707901000976562,1.0,0.0,0.0,3.1546566486358643,3.154676675796509,6.640450465056347e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6685.0322265625,0.0,1067.57861328125,1497.1583251953125,0.0,2207.857666015625,0.7980389595031738,1.0,0.0,3.0,1.0,0.0
18177600,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.831178605556488,0.3199652135372162,0.2890490889549255,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8450080156326294,0.3373582661151886,0.3207996487617492,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8899259567260742,0.3942991495132446,0.2768501937389374,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8001043796539307,0.2837280035018921,0.2704767286777496,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7305594682693481,0.2141134887933731,0.9731546640396118,284.9229736328125,284.95001220703125,297.57794189453125,292.3498229980469,297.4397888183594,297.36492919921875,284.9252624511719,1.0,0.4901858866214752,0.4740947484970093,0.4740947484970093,1.0,1.0,-2.557456970214844,0.8935447931289673,1.6639121770858765,0.3163191080093384,0.782307505607605,0.782307505607605,0.0,117.62982940673828,104.0,45169.671875,0.0,1463.8994140625,1.0,280.0375061035156,283.453857421875,295.2205810546875,298.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,38912.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707901000976562,1.0,0.0,0.0,3.1546566486358643,3.154676675796509,6.640450465056347e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6685.0322265625,0.0,1067.57861328125,1497.1583251953125,0.0,2207.857666015625,0.7980389595031738,1.0,0.0,3.0,1.0,0.0
18177660,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8491910099983215,0.3238532841205597,0.2921500504016876,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8635672926902771,0.3410525023937225,0.3238670229911804,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9088714122772216,0.396087646484375,0.2777809798717499,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8177797198295593,0.2866561710834503,0.2728359997272491,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7449710965156555,0.2157433480024337,0.9785442352294922,285.0263061523437,284.95001220703125,297.6319885253906,292.3697814941406,297.4657287597656,297.37017822265625,285.0252380371094,1.0,0.4870848953723907,0.507213294506073,0.507213294506073,1.0,1.0,-2.5752968788146973,0.943897545337677,1.631399393081665,0.3624480962753296,0.8892675638198853,0.8892675638198853,0.0,110.11359405517578,92.0,45175.33984375,0.0,1454.386474609375,1.0,280.3372497558594,283.56231689453125,295.2816772460937,298.7717590332031,293.1499938964844,293.1499938964844,280.6499938964844,31414.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498347163200378,1.0,0.0,0.0,3.349257469177246,3.349277973175049,7.484975412808126e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6673.8671875,0.0,1192.1314697265625,1497.1583251953125,0.0,2024.021240234375,0.8346308469772339,1.0,0.0,3.0,1.0,0.0
18177720,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8491910099983215,0.3238532841205597,0.2921500504016876,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8635672926902771,0.3410525023937225,0.3238670229911804,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9088714122772216,0.396087646484375,0.2777809798717499,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8177797198295593,0.2866561710834503,0.2728359997272491,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7449710965156555,0.2157433480024337,0.9785442352294922,285.0263061523437,284.95001220703125,297.6319885253906,292.3697814941406,297.4657287597656,297.37017822265625,285.0252380371094,1.0,0.4870848953723907,0.507213294506073,0.507213294506073,1.0,1.0,-2.5752968788146973,0.943897545337677,1.631399393081665,0.3624480962753296,0.8892675638198853,0.8892675638198853,0.0,110.11359405517578,92.0,45175.33984375,0.0,1454.386474609375,1.0,280.3372497558594,283.56231689453125,295.2816772460937,298.7717590332031,293.1499938964844,293.1499938964844,280.6499938964844,31414.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498347163200378,1.0,0.0,0.0,3.349257469177246,3.349277973175049,7.484975412808126e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6673.8671875,0.0,1192.1314697265625,1497.1583251953125,0.0,2024.021240234375,0.8346308469772339,1.0,0.0,3.0,1.0,0.0
18177780,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8618629574775696,0.3259254693984985,0.2937625050544739,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8766990303993225,0.3430611789226532,0.3255089223384857,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9234108328819276,0.3970836997032165,0.2782812118530273,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8292204737663269,0.2882536649703979,0.2740998864173889,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7553004622459412,0.2166676670312881,0.9815539717674256,285.12060546875,284.95001220703125,297.66070556640625,292.3808898925781,297.4812316894531,297.373046875,285.1233825683594,1.0,0.4849192500114441,0.5247323513031006,0.5247323513031006,1.0,1.0,-2.5849428176879883,0.97552752494812,1.6094152927398682,0.391813725233078,0.9940779805183412,0.9940779805183412,0.0,105.31334686279295,92.0,44973.52734375,0.0,1445.9091796875,1.0,280.5972900390625,283.6687316894531,295.3126220703125,298.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,28860.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436490654945374,1.0,0.0,0.0,3.4929990768432617,3.4930202960968018,8.141233820424532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6942.8701171875,0.0,1314.2886962890625,1497.1583251953125,0.0,1970.763427734375,0.8658485412597656,1.0,0.0,3.0,1.0,0.0
18177840,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8756067752838135,0.3277803361415863,0.2952708005905151,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8908203840255737,0.3448775112628937,0.3270384073257446,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9392959475517272,0.3979963362216949,0.2787907719612121,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.8413457274436951,0.2897005677223205,0.2752801775932312,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7666089534759521,0.2175214141607284,0.9844656586647034,285.1076965332031,284.95001220703125,297.6863708496094,292.3910522460937,297.4954528808594,297.3759155273437,285.1056823730469,1.0,0.4828035235404968,0.5403319001197815,0.5403319001197815,1.0,1.0,-2.5941219329833984,1.0021214485168457,1.5920004844665527,0.4162624776363373,1.0,1.0,0.0,100.63926696777344,80.0,45458.93359375,0.0,1437.3157958984375,1.0,280.6401062011719,283.6484680175781,295.3678283691406,298.8758239746094,293.1499938964844,293.1499938964844,280.3500061035156,29468.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437245845794678,1.0,0.0,0.0,3.6146745681762695,3.614696979522705,8.718297408449871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7455.974609375,0.0,1445.8211669921875,1497.1583251953125,0.0,1971.410888671875,0.8922828435897827,1.0,0.0,3.0,1.0,0.0
18177900,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8918306231498718,0.3292555212974548,0.2966496050357818,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9075173139572144,0.3464583158493042,0.3285102844238281,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9570541977882384,0.3985028862953186,0.2791771590709686,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8558424711227417,0.2909376621246338,0.2764033675193786,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7801471948623657,0.2181997448205948,0.9871202707290648,284.9498596191406,284.95001220703125,297.71368408203125,292.40216064453125,297.5079040527344,297.3742980957031,284.9376220703125,1.0,0.4803404211997986,0.5568912029266357,0.5568912029266357,1.0,1.0,-2.602555751800537,1.0278913974761963,1.5746644735336304,0.44010990858078,0.94761061668396,0.94761061668396,0.0,95.62006378173828,80.0,46918.390625,0.0,1426.1337890625,1.0,280.397705078125,283.4595031738281,295.45733642578125,299.203857421875,293.1499938964844,293.1499938964844,280.3500061035156,31825.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533525228500366,1.0,0.0,0.0,3.686403274536133,3.686426877975464,9.067738346857368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7317.53466796875,0.0,1542.5032958984375,1497.1583251953125,0.0,2054.525146484375,0.9092631340026855,1.0,0.0,3.0,1.0,0.0
18177960,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9088427424430848,0.3303301930427551,0.2975460886955261,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.926597774028778,0.3477127850055694,0.3296068012714386,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9737258553504944,0.398608386516571,0.2792036831378937,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8713653087615967,0.2918815612792969,0.277199774980545,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.79437255859375,0.2186298072338104,0.9885472655296326,284.9035949707031,284.95001220703125,297.7410888671875,292.4135437011719,297.5152893066406,297.36846923828125,284.9038391113281,1.0,0.4775696992874145,0.5552368760108948,0.5552368760108948,1.0,1.0,-2.6076583862304688,1.0295249223709106,1.5781333446502686,0.4405900835990906,0.9055618047714232,0.9055618047714232,0.0,90.77871704101562,68.0,47026.8671875,0.0,1411.36376953125,1.0,280.3572998046875,283.4229431152344,295.474853515625,299.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,35392.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602667212486267,1.0,0.0,0.0,3.6669459342956543,3.666970014572144,8.972269256446452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7671.34912109375,0.0,1547.5374755859375,1497.1583251953125,0.0,2114.91259765625,0.9080342650413512,1.0,0.0,3.0,1.0,0.0
18178020,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9473308324813844,0.3324930071830749,0.2990956902503967,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9647884964942932,0.3501095175743103,0.3315140306949615,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.3989835679531097,0.2775155007839203,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9040577411651612,0.2936250269412994,0.2785118520259857,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8223361372947693,0.2193069607019424,0.9901147484779358,284.867431640625,284.95001220703125,297.79620361328125,292.43707275390625,297.52984619140625,297.357666015625,284.86981201171875,1.0,0.4709464609622955,0.5519281625747681,0.5519281625747681,1.0,1.0,-2.6052069664001465,1.024011731147766,1.5811952352523804,0.4369103610515594,0.8091250658035278,0.8091250658035278,0.0,82.10808563232422,71.0,47195.03515625,0.0,1373.8768310546875,1.0,280.0592346191406,283.3739318847656,295.47216796875,299.2769775390625,293.1499938964844,293.1499938964844,280.3500061035156,41552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701671123504639,1.0,0.0,0.0,3.402536392211914,3.4025590419769287,7.725006980763283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6907.46875,0.0,1313.6148681640625,1497.1583251953125,0.0,2202.322265625,0.8559650778770447,1.0,0.0,3.0,1.0,0.0
18178080,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9473308324813844,0.3324930071830749,0.2990956902503967,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9647884964942932,0.3501095175743103,0.3315140306949615,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.3989835679531097,0.2775155007839203,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9040577411651612,0.2936250269412994,0.2785118520259857,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8223361372947693,0.2193069607019424,0.9901147484779358,284.867431640625,284.95001220703125,297.79620361328125,292.43707275390625,297.52984619140625,297.357666015625,284.86981201171875,1.0,0.4709464609622955,0.5519281625747681,0.5519281625747681,1.0,1.0,-2.6052069664001465,1.024011731147766,1.5811952352523804,0.4369103610515594,0.8091250658035278,0.8091250658035278,0.0,82.10808563232422,71.0,47195.03515625,0.0,1373.8768310546875,1.0,280.0592346191406,283.3739318847656,295.47216796875,299.2769775390625,293.1499938964844,293.1499938964844,280.3500061035156,41552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701671123504639,1.0,0.0,0.0,3.402536392211914,3.4025590419769287,7.725006980763283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6907.46875,0.0,1313.6148681640625,1497.1583251953125,0.0,2202.322265625,0.8559650778770447,1.0,0.0,3.0,1.0,0.0
18178140,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9724562168121338,0.336002379655838,0.301802784204483,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9871826171875,0.3534965515136719,0.334292322397232,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.404245913028717,0.2597717046737671,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9295671582221984,0.2961857914924621,0.2805477380752563,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8406321406364441,0.220618799328804,0.99433034658432,284.9886169433594,284.95001220703125,297.8517150878906,292.46148681640625,297.55487060546875,297.3641967773437,284.98797607421875,1.0,0.4680947959423065,0.5486195087432861,0.5486195087432861,1.0,1.0,-2.6060307025909424,1.02022385597229,1.585806965827942,0.4313967823982239,0.8971592783927917,0.8971592783927917,0.0,77.37854766845703,89.0,46551.6796875,0.0,1349.7318115234375,1.0,280.3404235839844,283.50421142578125,295.4259948730469,299.0760803222656,293.1499938964844,293.1499938964844,280.6499938964844,33733.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591790556907654,1.0,0.0,0.0,3.5167505741119385,3.516772747039795,8.252326892943529e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6799.501953125,0.0,1373.5723876953125,1497.1583251953125,0.0,2105.375732421875,0.8737453818321228,1.0,0.0,3.0,1.0,0.0
18178200,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9724562168121338,0.336002379655838,0.301802784204483,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9871826171875,0.3534965515136719,0.334292322397232,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.404245913028717,0.2597717046737671,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9295671582221984,0.2961857914924621,0.2805477380752563,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8406321406364441,0.220618799328804,0.99433034658432,284.9886169433594,284.95001220703125,297.8517150878906,292.46148681640625,297.55487060546875,297.3641967773437,284.98797607421875,1.0,0.4680947959423065,0.5486195087432861,0.5486195087432861,1.0,1.0,-2.6060307025909424,1.02022385597229,1.585806965827942,0.4313967823982239,0.8971592783927917,0.8971592783927917,0.0,77.37854766845703,89.0,46551.6796875,0.0,1349.7318115234375,1.0,280.3404235839844,283.50421142578125,295.4259948730469,299.0760803222656,293.1499938964844,293.1499938964844,280.6499938964844,33733.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591790556907654,1.0,0.0,0.0,3.5167505741119385,3.516772747039795,8.252326892943529e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6799.501953125,0.0,1373.5723876953125,1497.1583251953125,0.0,2105.375732421875,0.8737453818321228,1.0,0.0,3.0,1.0,0.0
18178260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9719663858413696,0.3398119807243347,0.3051810264587402,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9865517616271972,0.3572610020637512,0.3377863466739654,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.4106941819190979,0.2630941271781921,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.928416907787323,0.299077957868576,0.2832343876361847,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8391563296318054,0.2222374826669693,1.0014450550079346,285.1017761230469,284.95001220703125,297.9076538085937,292.48663330078125,297.583251953125,297.374755859375,285.1010437011719,1.0,0.4731863737106323,0.5478178858757019,0.5478178858757019,1.0,1.0,-2.6300268173217773,1.0296335220336914,1.6003934144973757,0.4349192976951599,1.0,1.0,0.0,79.0287857055664,107.0,46330.546875,0.0,1388.4158935546875,1.0,280.64190673828125,283.6222839355469,295.4568786621094,299.0535888671875,293.1499938964844,293.1499938964844,280.3500061035156,31118.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507281303405762,1.0,0.0,0.0,3.7168314456939697,3.71685528755188,9.218048830916814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7567.17529296875,0.0,1571.60693359375,1497.1583251953125,0.0,2031.7540283203125,0.91654771566391,1.0,0.0,3.0,1.0,0.0
18178320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9719663858413696,0.3398119807243347,0.3051810264587402,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9865517616271972,0.3572610020637512,0.3377863466739654,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.4106941819190979,0.2630941271781921,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.928416907787323,0.299077957868576,0.2832343876361847,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8391563296318054,0.2222374826669693,1.0014450550079346,285.1017761230469,284.95001220703125,297.9076538085937,292.48663330078125,297.583251953125,297.374755859375,285.1010437011719,1.0,0.4731863737106323,0.5478178858757019,0.5478178858757019,1.0,1.0,-2.6300268173217773,1.0296335220336914,1.6003934144973757,0.4349192976951599,1.0,1.0,0.0,79.0287857055664,107.0,46330.546875,0.0,1388.4158935546875,1.0,280.64190673828125,283.6222839355469,295.4568786621094,299.0535888671875,293.1499938964844,293.1499938964844,280.3500061035156,31118.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507281303405762,1.0,0.0,0.0,3.7168314456939697,3.71685528755188,9.218048830916814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7567.17529296875,0.0,1571.60693359375,1497.1583251953125,0.0,2031.7540283203125,0.91654771566391,1.0,0.0,3.0,1.0,0.0
18178380,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.962992787361145,0.3413654863834381,0.3069587051868438,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9785652160644532,0.358994573354721,0.3397309780120849,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.4119834899902344,0.272138386964798,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9182019233703612,0.3003775179386139,0.2847415804862976,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8314001560211182,0.222898855805397,1.005547285079956,284.9437255859375,284.95001220703125,297.9391784667969,292.5009765625,297.59454345703125,297.3730163574219,284.935791015625,1.0,0.4785917699337005,0.5473689436912537,0.5473689436912537,1.0,1.0,-2.652101516723633,1.0387182235717771,1.613383173942566,0.4389134645462036,0.9537073373794556,0.9537073373794556,0.0,82.15691375732422,107.0,47846.94921875,0.0,1431.8466796875,1.0,280.3857421875,283.43115234375,295.5450134277344,299.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,33264.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591996192932129,1.0,0.0,0.0,3.7713382244110094,3.771363019943237,9.490394177191774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7395.939453125,0.0,1651.251220703125,1497.1583251953125,0.0,2105.55615234375,0.9296057224273682,1.0,0.0,3.0,1.0,0.0
18178440,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9512158036231996,0.3422601521015167,0.3079566955566406,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9680102467536926,0.3600929379463196,0.340962141752243,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.4111998975276947,0.2826562225818634,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9063825011253356,0.3011601865291595,0.285671591758728,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8222393989562988,0.223217487335205,1.0078465938568115,284.9243469238281,284.95001220703125,297.96405029296875,292.5123291015625,297.5995788574219,297.3651123046875,284.9262390136719,1.0,0.4837806224822998,0.5470162630081177,0.5470162630081177,1.0,1.0,-2.671295404434204,1.046655774116516,1.624639630317688,0.4424552619457245,0.9342591166496276,0.9342591166496276,0.0,85.68024444580078,125.0,48137.98046875,0.0,1473.8204345703125,1.0,280.35626220703125,283.4154357910156,295.5592346191406,299.37890625,293.1499938964844,293.1499938964844,280.04998779296875,35341.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637183666229248,1.0,0.0,0.0,3.759793996810913,3.75981879234314,9.432381489205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7803.4580078125,0.0,1653.710205078125,1497.1583251953125,0.0,2145.26513671875,0.9291606545448304,1.0,0.0,3.0,1.0,0.0
18178500,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9269487857818604,0.3431526720523834,0.3090772926807403,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9451656341552734,0.3612082898616791,0.3423442542552948,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9858978390693665,0.4089290201663971,0.2871764302253723,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8854813575744629,0.3019157648086548,0.2867130041122436,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8040947914123535,0.2234501391649246,1.0104213953018188,284.81903076171875,284.95001220703125,297.9924011230469,292.5253601074219,297.604736328125,297.35528564453125,284.81597900390625,1.0,0.4899887442588806,0.546615481376648,0.546615481376648,1.0,1.0,-2.684155225753784,1.051706314086914,1.6324490308761597,0.4448596537113189,0.8400894403457642,0.8400894403457642,0.0,92.14612579345705,125.0,49104.07421875,0.0,1521.003662109375,1.0,280.0976257324219,283.2857666015625,295.5923156738281,299.57794189453125,293.1499938964844,293.1499938964844,280.04998779296875,39870.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714592814445496,1.0,0.0,0.0,3.685693502426148,3.685718536376953,9.064247024070936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7541.58154296875,0.0,1602.489013671875,1497.1583251953125,0.0,2213.807861328125,0.9134122729301452,1.0,0.0,3.0,1.0,0.0
18178560,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9008776545524596,0.3440638780593872,0.3101132214069366,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9177901148796082,0.3622963428497314,0.3436404466629028,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9601338505744934,0.4073059856891632,0.2859956920146942,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8628948926925659,0.302625447511673,0.287669837474823,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7829435467720032,0.223606675863266,1.012603998184204,284.86993408203125,284.95001220703125,298.0209045410156,292.5384826660156,297.6116027832031,297.3484802246094,284.87518310546875,1.0,0.4961737990379333,0.5457568764686584,0.5457568764686584,1.0,1.0,-2.6892685890197754,1.0528011322021484,1.6364673376083374,0.4448097348213196,0.836654007434845,0.836654007434845,0.0,100.15157318115234,143.0,48836.203125,0.0,1564.8453369140625,1.0,280.0575256347656,283.3434753417969,295.5761108398437,299.4913024902344,293.1499938964844,293.1499938964844,280.3500061035156,41150.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774002730846405,1.0,0.0,0.0,3.5464541912078857,3.546478271484375,8.39231972804555e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7045.66552734375,0.0,1458.4354248046875,1497.1583251953125,0.0,2236.465087890625,0.8869206309318542,1.0,0.0,3.0,1.0,0.0
18178620,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8657333850860596,0.3471783399581909,0.3131757378578186,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8806715607643127,0.3654404282569885,0.3469541370868683,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9147959351539612,0.4070300161838531,0.2856598496437073,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8308818936347961,0.304848313331604,0.2901591956615448,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7520517706871033,0.224500373005867,1.0187289714813232,285.0182800292969,284.95001220703125,298.0782775878906,292.5648803710937,297.63311767578125,297.3475036621094,285.0172119140625,1.0,0.5093115568161011,0.5440397262573242,0.5440397262573242,1.0,1.0,-2.706868886947632,1.058136224746704,1.6487327814102173,0.4459215700626373,0.955405592918396,0.955405592918396,0.0,116.04768371582033,161.0,48505.78125,0.0,1663.12109375,1.0,280.3425598144531,283.4906921386719,295.5380859375,299.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,32934.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649325132369995,1.0,0.0,0.0,3.684075117111206,3.684098958969116,9.056288376996237e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7808.8466796875,0.0,1548.25927734375,1497.1583251953125,0.0,2155.973388671875,0.9106103181838988,1.0,0.0,3.0,1.0,0.0
18178680,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8657333850860596,0.3471783399581909,0.3131757378578186,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8806715607643127,0.3654404282569885,0.3469541370868683,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9147959351539612,0.4070300161838531,0.2856598496437073,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8308818936347961,0.304848313331604,0.2901591956615448,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7520517706871033,0.224500373005867,1.0187289714813232,285.0182800292969,284.95001220703125,298.0782775878906,292.5648803710937,297.63311767578125,297.3475036621094,285.0172119140625,1.0,0.5093115568161011,0.5440397262573242,0.5440397262573242,1.0,1.0,-2.706868886947632,1.058136224746704,1.6487327814102173,0.4459215700626373,0.955405592918396,0.955405592918396,0.0,116.04768371582033,161.0,48505.78125,0.0,1663.12109375,1.0,280.3425598144531,283.4906921386719,295.5380859375,299.3241271972656,293.1499938964844,293.1499938964844,280.04998779296875,32934.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649325132369995,1.0,0.0,0.0,3.684075117111206,3.684098958969116,9.056288376996237e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7808.8466796875,0.0,1548.25927734375,1497.1583251953125,0.0,2155.973388671875,0.9106103181838988,1.0,0.0,3.0,1.0,0.0
18178740,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8382822871208191,0.3492269814014435,0.315930426120758,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8520585298538208,0.3679055273532867,0.3501546382904053,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8812215328216553,0.4068604707717895,0.2861177027225494,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8047196865081787,0.3064852952957153,0.292555958032608,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7282812595367432,0.2249552011489868,1.024624586105347,284.9023132324219,284.95001220703125,298.1361999511719,292.5913391113281,297.65008544921875,297.3389587402344,284.9055480957031,1.0,0.5229585766792297,0.5423226356506348,0.5423226356506348,1.0,1.0,-2.7245469093322754,1.0634311437606812,1.6611158847808838,0.4471804797649383,0.8595173954963684,0.8595173954963684,0.0,133.19712829589844,164.0,49454.5625,0.0,1768.57177734375,1.0,280.05731201171875,283.3571472167969,295.6167907714844,299.5572509765625,293.1499938964844,293.1499938964844,280.3500061035156,38769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733062505722046,1.0,0.0,0.0,3.578915596008301,3.578939437866211,8.546656431462907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7107.27978515625,0.0,1475.8328857421875,1497.1583251953125,0.0,2230.25439453125,0.8918153643608093,1.0,0.0,3.0,1.0,0.0
18178800,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8382822871208191,0.3492269814014435,0.315930426120758,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8520585298538208,0.3679055273532867,0.3501546382904053,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8812215328216553,0.4068604707717895,0.2861177027225494,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8047196865081787,0.3064852952957153,0.292555958032608,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7282812595367432,0.2249552011489868,1.024624586105347,284.9023132324219,284.95001220703125,298.1361999511719,292.5913391113281,297.65008544921875,297.3389587402344,284.9055480957031,1.0,0.5229585766792297,0.5423226356506348,0.5423226356506348,1.0,1.0,-2.7245469093322754,1.0634311437606812,1.6611158847808838,0.4471804797649383,0.8595173954963684,0.8595173954963684,0.0,133.19712829589844,164.0,49454.5625,0.0,1768.57177734375,1.0,280.05731201171875,283.3571472167969,295.6167907714844,299.5572509765625,293.1499938964844,293.1499938964844,280.3500061035156,38769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733062505722046,1.0,0.0,0.0,3.578915596008301,3.578939437866211,8.546656431462907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7107.27978515625,0.0,1475.8328857421875,1497.1583251953125,0.0,2230.25439453125,0.8918153643608093,1.0,0.0,3.0,1.0,0.0
18178860,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.824901282787323,0.3521398901939392,0.3186721801757812,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.838195264339447,0.3709680736064911,0.3532491028308868,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8642448782920837,0.4078008532524109,0.2868480384349823,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7903115153312683,0.3085933923721313,0.294791042804718,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7156930565834045,0.2257409691810608,1.0295146703720093,285.03668212890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6730651855469,297.3397521972656,285.0350646972656,1.0,0.5321406126022339,0.5409278869628906,0.5409278869628906,1.0,1.0,-2.740996599197388,1.068608045578003,1.6723886728286743,0.448466956615448,0.9845921993255616,0.9845921993255616,0.0,144.64321899414062,152.0,49146.421875,0.0,1846.8126220703125,1.0,280.3428955078125,283.4925842285156,295.5960998535156,299.42724609375,293.1499938964844,293.1499938964844,280.04998779296875,32274.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658261656761169,1.0,0.0,0.0,3.73199462890625,3.7320187091827393,9.293414109379228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7891.27001953125,0.0,1597.82080078125,1497.1583251953125,0.0,2163.86572265625,0.9209639430046082,1.0,0.0,3.0,1.0,0.0
18178920,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.824901282787323,0.3521398901939392,0.3186721801757812,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.838195264339447,0.3709680736064911,0.3532491028308868,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8642448782920837,0.4078008532524109,0.2868480384349823,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7903115153312683,0.3085933923721313,0.294791042804718,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7156930565834045,0.2257409691810608,1.0295146703720093,285.03668212890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6730651855469,297.3397521972656,285.0350646972656,1.0,0.5321406126022339,0.5409278869628906,0.5409278869628906,1.0,1.0,-2.740996599197388,1.068608045578003,1.6723886728286743,0.448466956615448,0.9845921993255616,0.9845921993255616,0.0,144.64321899414062,152.0,49146.421875,0.0,1846.8126220703125,1.0,280.3428955078125,283.4925842285156,295.5960998535156,299.42724609375,293.1499938964844,293.1499938964844,280.04998779296875,32274.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658261656761169,1.0,0.0,0.0,3.73199462890625,3.7320187091827393,9.293414109379228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7891.27001953125,0.0,1597.82080078125,1497.1583251953125,0.0,2163.86572265625,0.9209639430046082,1.0,0.0,3.0,1.0,0.0
18178980,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8242446780204773,0.3540101945400238,0.3207159638404846,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8377180695533752,0.3733328580856323,0.355779767036438,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8620352745056152,0.4079362154006958,0.2872017621994018,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7894434928894043,0.3101052343845367,0.2964909672737121,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7142119407653809,0.2261001467704773,1.0322059392929075,284.8939514160156,284.95001220703125,298.2536926269531,292.6439514160156,297.69049072265625,297.3313903808594,284.8968200683594,1.0,0.5344079732894897,0.5395331978797913,0.5395331978797913,1.0,1.0,-2.7522077560424805,1.071465253829956,1.6807423830032349,0.44880011677742,0.8748610019683838,0.8748610019683838,0.0,146.77386474609375,140.0,50132.9765625,0.0,1874.038818359375,1.0,280.0566101074219,283.3335876464844,295.674072265625,299.6698913574219,293.1499938964844,293.1499938964844,280.3500061035156,38445.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751973271369934,1.0,0.0,0.0,3.653350591659546,3.653375148773194,8.905863069230691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7169.5849609375,0.0,1555.211669921875,1497.1583251953125,0.0,2247.128662109375,0.9077110290527344,1.0,0.0,3.0,1.0,0.0
18179040,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8242446780204773,0.3540101945400238,0.3207159638404846,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8377180695533752,0.3733328580856323,0.355779767036438,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8620352745056152,0.4079362154006958,0.2872017621994018,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7894434928894043,0.3101052343845367,0.2964909672737121,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7142119407653809,0.2261001467704773,1.0322059392929075,284.8939514160156,284.95001220703125,298.2536926269531,292.6439514160156,297.69049072265625,297.3313903808594,284.8968200683594,1.0,0.5344079732894897,0.5395331978797913,0.5395331978797913,1.0,1.0,-2.7522077560424805,1.071465253829956,1.6807423830032349,0.44880011677742,0.8748610019683838,0.8748610019683838,0.0,146.77386474609375,140.0,50132.9765625,0.0,1874.038818359375,1.0,280.0566101074219,283.3335876464844,295.674072265625,299.6698913574219,293.1499938964844,293.1499938964844,280.3500061035156,38445.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751973271369934,1.0,0.0,0.0,3.653350591659546,3.653375148773194,8.905863069230691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7169.5849609375,0.0,1555.211669921875,1497.1583251953125,0.0,2247.128662109375,0.9077110290527344,1.0,0.0,3.0,1.0,0.0
18179100,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8268845677375793,0.3553355634212494,0.3215803503990173,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8405324220657349,0.3747639954090118,0.3568728268146515,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8642659187316895,0.4083483815193176,0.2872584164142608,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7921232581138611,0.3110564053058624,0.297167420387268,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7161098122596741,0.2264137268066406,1.0327653884887695,285.02984619140625,284.95001220703125,298.283447265625,292.6568908691406,297.7015380859375,297.33087158203125,285.0352783203125,1.0,0.533941924571991,0.5388358235359192,0.5388358235359192,1.0,1.0,-2.7561092376708984,1.0721579790115356,1.6839512586593628,0.4484926462173462,0.9683119654655457,0.9683119654655457,0.0,145.4398956298828,140.0,49414.72265625,0.0,1873.8150634765625,1.0,280.30224609375,283.4826354980469,295.6335144042969,299.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,33871.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701089382171631,1.0,0.0,0.0,3.702808618545532,3.7028326988220215,9.148624826593732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7411.13134765625,0.0,1576.5640869140625,1497.1583251953125,0.0,2201.8056640625,0.9175275564193726,1.0,0.0,3.0,1.0,0.0
18179160,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8319507241249084,0.3569085896015167,0.3228170275688171,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.845784604549408,0.3764092326164245,0.3582401275634765,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.869170606136322,0.4090202152729034,0.2875844836235046,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7972612977027893,0.312194287776947,0.2980653345584869,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7200281620025635,0.2268875688314438,1.034079670906067,285.0335998535156,284.95001220703125,298.3133544921875,292.6697082519531,297.71441650390625,297.33331298828125,285.0321960449219,1.0,0.5328723192214966,0.5381361246109009,0.5381361246109009,1.0,1.0,-2.76228666305542,1.073825716972351,1.6884609460830688,0.4486719369888305,0.999714493751526,0.999714493751526,0.0,142.67054748535156,128.0,49661.15625,0.0,1870.353271484375,1.0,280.34307861328125,283.4776916503906,295.6483459472656,299.5233154296875,293.1499938964844,293.1499938964844,280.04998779296875,32577.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767754316329956,1.0,0.0,0.0,3.788865566253662,3.7888903617858887,9.578811841493009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7959.80224609375,0.0,1666.6390380859375,1497.1583251953125,0.0,2180.922607421875,0.9341402053833008,1.0,0.0,3.0,1.0,0.0
