time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8443702459335327,0.3588290512561798,0.324557363986969,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8590425252914429,0.3788566589355469,0.3604780435562134,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8817386031150818,0.4092922210693359,0.2877690494060516,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8099389672279358,0.3137551844120025,0.2994407713413238,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7297095656394958,0.2273181974887848,1.0353267192840576,284.8894958496094,284.95001220703125,298.3736267089844,292.6949157714844,297.73297119140625,297.3263854980469,284.89178466796875,1.0,0.5291632413864136,0.5367366671562195,0.5367366671562195,1.0,1.0,-2.770449161529541,1.0753017663955688,1.6951473951339722,0.4482792913913727,0.885431170463562,0.885431170463562,0.0,135.51055908203125,116.0,50625.43359375,0.0,1849.2044677734373,1.0,280.0572814941406,283.3170471191406,295.7221069335937,299.75653076171875,293.1499938964844,293.1499938964844,280.3500061035156,38427.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765703797340393,1.0,0.0,0.0,3.709329128265381,3.7093541622161865,9.180874371850224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7218.54052734375,0.0,1618.640625,1497.1583251953125,0.0,2259.40283203125,0.9203243255615234,1.0,0.0,3.0,1.0,0.0
18179280,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8443702459335327,0.3588290512561798,0.324557363986969,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8590425252914429,0.3788566589355469,0.3604780435562134,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8817386031150818,0.4092922210693359,0.2877690494060516,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8099389672279358,0.3137551844120025,0.2994407713413238,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7297095656394958,0.2273181974887848,1.0353267192840576,284.8894958496094,284.95001220703125,298.3736267089844,292.6949157714844,297.73297119140625,297.3263854980469,284.89178466796875,1.0,0.5291632413864136,0.5367366671562195,0.5367366671562195,1.0,1.0,-2.770449161529541,1.0753017663955688,1.6951473951339722,0.4482792913913727,0.885431170463562,0.885431170463562,0.0,135.51055908203125,116.0,50625.43359375,0.0,1849.2044677734373,1.0,280.0572814941406,283.3170471191406,295.7221069335937,299.75653076171875,293.1499938964844,293.1499938964844,280.3500061035156,38427.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765703797340393,1.0,0.0,0.0,3.709329128265381,3.7093541622161865,9.180874371850224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7218.54052734375,0.0,1618.640625,1497.1583251953125,0.0,2259.40283203125,0.9203243255615234,1.0,0.0,3.0,1.0,0.0
18179340,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628073334693909,0.3617973327636719,0.3265187442302704,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8785247802734375,0.3820443749427795,0.3628276884555816,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9005595445632935,0.4105053842067718,0.2880874872207641,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8268468976020813,0.3159142136573791,0.3008676767349243,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7438237071037292,0.2281891852617263,1.0365748405456543,285.0347900390625,284.95001220703125,298.4345703125,292.7193603515625,297.7581481933594,297.3298645019531,285.0337219238281,1.0,0.5241352915763855,0.5353372097015381,0.5353372097015381,1.0,1.0,-2.779219627380371,1.0770370960235596,1.702182650566101,0.4478261470794678,1.0,1.0,0.0,126.07504272460938,104.0,50053.640625,0.0,1818.08251953125,1.0,280.3436889648437,283.46875,295.6962890625,299.6036682128906,293.1499938964844,293.1499938964844,280.04998779296875,33017.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768818736076355,1.0,0.0,0.0,3.829627275466919,3.829652547836304,9.786024293134687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8013.92578125,0.0,1718.9345703125,1497.1583251953125,0.0,2190.35546875,0.9434268474578856,1.0,0.0,3.0,1.0,0.0
18179400,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628073334693909,0.3617973327636719,0.3265187442302704,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8785247802734375,0.3820443749427795,0.3628276884555816,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9005595445632935,0.4105053842067718,0.2880874872207641,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8268468976020813,0.3159142136573791,0.3008676767349243,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7438237071037292,0.2281891852617263,1.0365748405456543,285.0347900390625,284.95001220703125,298.4345703125,292.7193603515625,297.7581481933594,297.3298645019531,285.0337219238281,1.0,0.5241352915763855,0.5353372097015381,0.5353372097015381,1.0,1.0,-2.779219627380371,1.0770370960235596,1.702182650566101,0.4478261470794678,1.0,1.0,0.0,126.07504272460938,104.0,50053.640625,0.0,1818.08251953125,1.0,280.3436889648437,283.46875,295.6962890625,299.6036682128906,293.1499938964844,293.1499938964844,280.04998779296875,33017.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768818736076355,1.0,0.0,0.0,3.829627275466919,3.829652547836304,9.786024293134687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8013.92578125,0.0,1718.9345703125,1497.1583251953125,0.0,2190.35546875,0.9434268474578856,1.0,0.0,3.0,1.0,0.0
18179460,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8864309787750244,0.3637522757053375,0.3281928300857544,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.903244972229004,0.3845862746238708,0.365045428276062,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9262039065361024,0.410884141921997,0.2882676720619201,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8476908206939697,0.3175306618213653,0.3021846711635589,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7622759342193604,0.2286918014287948,1.0376065969467163,284.8875427246094,284.95001220703125,298.4961853027344,292.7428894042969,297.7777404785156,297.323974609375,284.8896789550781,1.0,0.5183970332145691,0.5339967608451843,0.5339967608451843,1.0,1.0,-2.7869441509246826,1.0783560276031494,1.7085881233215332,0.4473995864391327,0.8941985368728638,0.8941985368728638,0.0,115.81678771972656,92.0,51046.83984375,0.0,1781.23291015625,1.0,280.0569763183594,283.3040466308594,295.7691955566406,299.836669921875,293.1499938964844,293.1499938964844,280.3500061035156,38398.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777410626411438,1.0,0.0,0.0,3.754630088806152,3.754655599594116,9.40649044878228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7260.0517578125,0.0,1671.17724609375,1497.1583251953125,0.0,2266.92333984375,0.930168628692627,1.0,0.0,3.0,1.0,0.0
18179520,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8864309787750244,0.3637522757053375,0.3281928300857544,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.903244972229004,0.3845862746238708,0.365045428276062,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9262039065361024,0.410884141921997,0.2882676720619201,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8476908206939697,0.3175306618213653,0.3021846711635589,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7622759342193604,0.2286918014287948,1.0376065969467163,284.8875427246094,284.95001220703125,298.4961853027344,292.7428894042969,297.7777404785156,297.323974609375,284.8896789550781,1.0,0.5183970332145691,0.5339967608451843,0.5339967608451843,1.0,1.0,-2.7869441509246826,1.0783560276031494,1.7085881233215332,0.4473995864391327,0.8941985368728638,0.8941985368728638,0.0,115.81678771972656,92.0,51046.83984375,0.0,1781.23291015625,1.0,280.0569763183594,283.3040466308594,295.7691955566406,299.836669921875,293.1499938964844,293.1499938964844,280.3500061035156,38398.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777410626411438,1.0,0.0,0.0,3.754630088806152,3.754655599594116,9.40649044878228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7260.0517578125,0.0,1671.17724609375,1497.1583251953125,0.0,2266.92333984375,0.930168628692627,1.0,0.0,3.0,1.0,0.0
18179580,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9051994681358336,0.3655766248703003,0.3292317986488342,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9242599606513976,0.386597067117691,0.3664093613624573,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9470831751823424,0.4116166234016418,0.2883428037166595,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8645482063293457,0.3188657164573669,0.3029581606388092,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7772746086120605,0.2292182743549347,1.0379201173782349,285.0404052734375,284.95001220703125,298.5360107421875,292.75738525390625,297.7937316894531,297.3256225585937,285.0415344238281,1.0,0.5143962502479553,0.5331389307975769,0.5331389307975769,1.0,1.0,-2.791221857070923,1.078918218612671,1.712303638458252,0.4468587040901184,1.0,1.0,0.0,108.85343933105467,92.0,50288.703125,0.0,1754.6380615234375,1.0,280.3236389160156,283.46734619140625,295.7274475097656,299.6280517578125,293.1499938964844,293.1499938964844,280.3500061035156,33444.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709560394287109,1.0,0.0,0.0,3.8196966648101807,3.819721937179565,9.735338153404882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7548.310546875,0.0,1710.2803955078125,1497.1583251953125,0.0,2209.3330078125,0.9426127076148988,1.0,0.0,3.0,1.0,0.0
18179640,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.919496476650238,0.3667303025722503,0.3300927579402923,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9394606351852416,0.3878500461578369,0.36739382147789,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.960924506187439,0.4121701419353485,0.2885845601558685,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8766534328460693,0.3197231888771057,0.3035725951194763,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7880073189735413,0.2296069115400314,1.0387336015701294,285.0404052734375,284.95001220703125,298.5585327148437,292.76531982421875,297.8037414550781,297.328125,285.0401916503906,1.0,0.5121700167655945,0.5326563715934753,0.5326563715934753,1.0,1.0,-2.795444965362549,1.0800100564956665,1.7154347896575928,0.4469547569751739,1.0,1.0,0.0,104.60650634765624,80.0,50392.01171875,0.0,1740.8179931640625,1.0,280.34356689453125,283.4651794433594,295.7423400878906,299.6779479980469,293.1499938964844,293.1499938964844,280.04998779296875,33542.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696623206138611,1.0,0.0,0.0,3.858292579650879,3.858318328857422,9.933072533385712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8059.1220703125,0.0,1758.0460205078125,1497.1583251953125,0.0,2197.840087890625,0.9502265453338624,1.0,0.0,3.0,1.0,0.0
18179700,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9420463442802428,0.3678723573684692,0.3311456143856048,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9613731503486632,0.3892852962017059,0.3686878383159637,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9798278212547302,0.4125528037548065,0.288844496011734,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8954328894615173,0.3206606209278106,0.30436971783638,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8044889569282532,0.2299695909023285,1.0397403240203855,284.8985595703125,284.95001220703125,298.5899658203125,292.77606201171875,297.8149719238281,297.3272705078125,284.8906555175781,1.0,0.5090357661247253,0.5319861769676208,0.5319861769676208,1.0,1.0,-2.8007500171661377,1.0812695026397705,1.7194805145263672,0.447038471698761,0.932142734527588,0.932142734527588,0.0,98.78752899169922,80.0,51553.8828125,0.0,1721.0799560546875,1.0,280.0933532714844,283.2958984375,295.8056030273437,299.942138671875,293.1499938964844,293.1499938964844,280.04998779296875,35785.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753169536590576,1.0,0.0,0.0,3.863246202468872,3.863272190093994,9.958594091585835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7832.58642578125,0.0,1781.910400390625,1497.1583251953125,0.0,2248.197265625,0.9515226483345032,1.0,0.0,3.0,1.0,0.0
18179760,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9641107320785522,0.3686912655830383,0.3317481577396393,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9815214276313782,0.3904659748077392,0.3696507513523102,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9964610934257508,0.4126268625259399,0.2887978255748749,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9161256551742554,0.321370005607605,0.3048867583274841,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8209185600280762,0.2301495522260666,1.0397814512252808,284.8887023925781,284.95001220703125,298.62158203125,292.7864685058594,297.8240661621094,297.3228454589844,284.8912353515625,1.0,0.5057287216186523,0.531309962272644,0.531309962272644,1.0,1.0,-2.8032500743865967,1.0813060998916626,1.7219438552856443,0.4465238451957702,0.9039998054504396,0.9039998054504396,0.0,93.30379486083984,98.0,51431.12890625,0.0,1698.648681640625,1.0,280.05596923828125,283.2948608398437,295.8133239746094,299.9113464355469,293.1499938964844,293.1499938964844,279.75,38303.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781760096549988,1.0,0.0,0.0,3.79195499420166,3.791980743408203,9.594440371074595e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8212.4501953125,0.0,1714.8140869140625,1497.1583251953125,0.0,2273.779296875,0.9384369254112244,1.0,0.0,3.0,1.0,0.0
18179820,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9635451436042786,0.370458036661148,0.3332553803920746,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9814391136169434,0.3928508460521698,0.371864378452301,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9950073957443236,0.4128041267395019,0.2889010906219482,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9154079556465148,0.3227253258228302,0.3061708211898803,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8196417093276978,0.2304230630397796,1.0411220788955688,284.8785095214844,284.95001220703125,298.6853942871094,292.80615234375,297.84344482421875,297.31561279296875,284.8819885253906,1.0,0.5080625414848328,0.5299575924873352,0.5299575924873352,1.0,1.0,-2.8109936714172363,1.082560420036316,1.72843337059021,0.4459063708782196,0.8261700868606567,0.8261700868606567,0.0,94.11128997802734,116.0,51624.02734375,0.0,1714.1983642578125,1.0,279.7578430175781,283.26617431640625,295.8193359375,299.9533386230469,293.1499938964844,293.1499938964844,280.04998779296875,41898.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831439971923828,1.0,0.0,0.0,3.513756513595581,3.513780355453491,8.238281452577212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.51904296875,0.0,1429.293701171875,1497.1583251953125,0.0,2318.4140625,0.8806844353675842,1.0,0.0,3.0,1.0,0.0
18179880,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9635451436042786,0.370458036661148,0.3332553803920746,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9814391136169434,0.3928508460521698,0.371864378452301,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9950073957443236,0.4128041267395019,0.2889010906219482,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9154079556465148,0.3227253258228302,0.3061708211898803,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8196417093276978,0.2304230630397796,1.0411220788955688,284.8785095214844,284.95001220703125,298.6853942871094,292.80615234375,297.84344482421875,297.31561279296875,284.8819885253906,1.0,0.5080625414848328,0.5299575924873352,0.5299575924873352,1.0,1.0,-2.8109936714172363,1.082560420036316,1.72843337059021,0.4459063708782196,0.8261700868606567,0.8261700868606567,0.0,94.11128997802734,116.0,51624.02734375,0.0,1714.1983642578125,1.0,279.7578430175781,283.26617431640625,295.8193359375,299.9533386230469,293.1499938964844,293.1499938964844,280.04998779296875,41898.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831439971923828,1.0,0.0,0.0,3.513756513595581,3.513780355453491,8.238281452577212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.51904296875,0.0,1429.293701171875,1497.1583251953125,0.0,2318.4140625,0.8806844353675842,1.0,0.0,3.0,1.0,0.0
18179940,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9411470293998718,0.3735673129558563,0.3360504806041717,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9614105820655824,0.3962738811969757,0.3751307129859924,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9757472276687622,0.4141546487808227,0.2898512780666351,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8940762877464294,0.3248797059059143,0.3082900643348694,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8012986779212952,0.2312857210636139,1.0455851554870603,285.0141906738281,284.95001220703125,298.75,292.8241882324219,297.8716125488281,297.322021484375,285.0140075683594,1.0,0.5153528451919556,0.5286052823066711,0.5286052823066711,1.0,1.0,-2.827321767807007,1.0874756574630735,1.7398462295532229,0.4470210969448089,0.9374512434005736,0.9374512434005736,0.0,101.42130279541016,134.0,51247.50390625,0.0,1774.2664794921875,1.0,280.0414123535156,283.405029296875,295.79156494140625,299.78778076171875,293.1499938964844,293.1499938964844,279.75,33346.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729879021644592,1.0,0.0,0.0,3.641751766204834,3.641775369644165,8.849403343447193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8153.21923828125,0.0,1504.205810546875,1497.1583251953125,0.0,2227.4169921875,0.9017010927200316,1.0,0.0,3.0,1.0,0.0
18180000,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9411470293998718,0.3735673129558563,0.3360504806041717,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9614105820655824,0.3962738811969757,0.3751307129859924,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9757472276687622,0.4141546487808227,0.2898512780666351,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8940762877464294,0.3248797059059143,0.3082900643348694,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8012986779212952,0.2312857210636139,1.0455851554870603,285.0141906738281,284.95001220703125,298.75,292.8241882324219,297.8716125488281,297.322021484375,285.0140075683594,1.0,0.5153528451919556,0.5286052823066711,0.5286052823066711,1.0,1.0,-2.827321767807007,1.0874756574630735,1.7398462295532229,0.4470210969448089,0.9374512434005736,0.9374512434005736,0.0,101.42130279541016,134.0,51247.50390625,0.0,1774.2664794921875,1.0,280.0414123535156,283.405029296875,295.79156494140625,299.78778076171875,293.1499938964844,293.1499938964844,279.75,33346.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729879021644592,1.0,0.0,0.0,3.641751766204834,3.641775369644165,8.849403343447193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8153.21923828125,0.0,1504.205810546875,1497.1583251953125,0.0,2227.4169921875,0.9017010927200316,1.0,0.0,3.0,1.0,0.0
18180060,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9063737988471984,0.3754511475563049,0.3384782373905182,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9271030426025392,0.3989108502864837,0.3783022165298462,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9413585662841796,0.4145213663578033,0.2906559407711029,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8645531535148621,0.3263489603996277,0.3103404939174652,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7740359902381897,0.2316529899835586,1.0501806735992432,284.9118347167969,284.95001220703125,298.815673828125,292.8408203125,297.8930053710937,297.3170471191406,284.9143981933594,1.0,0.5254894495010376,0.5271912813186646,0.5271912813186646,1.0,1.0,-2.843012809753418,1.09196138381958,1.7510515451431274,0.4480696618556976,0.852478563785553,0.852478563785553,0.0,113.61260986328124,152.0,52117.54296875,0.0,1857.6593017578125,1.0,279.7576904296875,283.28204345703125,295.8619689941406,300.0108642578125,293.1499938964844,293.1499938964844,280.04998779296875,38670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804635763168335,1.0,0.0,0.0,3.53249740600586,3.532520771026612,8.326395004587539e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7419.14599609375,0.0,1425.6663818359375,1497.1583251953125,0.0,2294.30322265625,0.8816132545471191,1.0,0.0,3.0,1.0,0.0
18180120,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9063737988471984,0.3754511475563049,0.3384782373905182,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9271030426025392,0.3989108502864837,0.3783022165298462,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9413585662841796,0.4145213663578033,0.2906559407711029,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8645531535148621,0.3263489603996277,0.3103404939174652,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7740359902381897,0.2316529899835586,1.0501806735992432,284.9118347167969,284.95001220703125,298.815673828125,292.8408203125,297.8930053710937,297.3170471191406,284.9143981933594,1.0,0.5254894495010376,0.5271912813186646,0.5271912813186646,1.0,1.0,-2.843012809753418,1.09196138381958,1.7510515451431274,0.4480696618556976,0.852478563785553,0.852478563785553,0.0,113.61260986328124,152.0,52117.54296875,0.0,1857.6593017578125,1.0,279.7576904296875,283.28204345703125,295.8619689941406,300.0108642578125,293.1499938964844,293.1499938964844,280.04998779296875,38670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804635763168335,1.0,0.0,0.0,3.53249740600586,3.532520771026612,8.326395004587539e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7419.14599609375,0.0,1425.6663818359375,1497.1583251953125,0.0,2294.30322265625,0.8816132545471191,1.0,0.0,3.0,1.0,0.0
18180180,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8772444725036621,0.3781245052814483,0.341165155172348,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8955819606781006,0.4021086394786834,0.3816724717617035,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.906157910823822,0.4155880808830261,0.2916340827941894,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8381494879722595,0.3282351791858673,0.3125175237655639,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7493374943733215,0.2322797626256942,1.055087924003601,285.030029296875,284.95001220703125,298.88262939453125,292.8564453125,297.91943359375,297.3194274902344,285.02899169921875,1.0,0.537141740322113,0.5257772207260132,0.5257772207260132,1.0,1.0,-2.859976291656494,1.0969659090042114,1.7630102634429932,0.4492143988609314,0.967553734779358,0.967553734779358,0.0,128.18978881835938,170.0,51835.91015625,0.0,1955.645751953125,1.0,280.04168701171875,283.4032897949219,295.8379211425781,299.8784484863281,293.1499938964844,293.1499938964844,279.75,32373.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773692786693573,1.0,0.0,0.0,3.68723201751709,3.687255859375,9.071815725292254e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8231.73828125,0.0,1547.5765380859375,1497.1583251953125,0.0,2233.700439453125,0.91116201877594,1.0,0.0,3.0,1.0,0.0
18180240,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8772444725036621,0.3781245052814483,0.341165155172348,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8955819606781006,0.4021086394786834,0.3816724717617035,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.906157910823822,0.4155880808830261,0.2916340827941894,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8381494879722595,0.3282351791858673,0.3125175237655639,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7493374943733215,0.2322797626256942,1.055087924003601,285.030029296875,284.95001220703125,298.88262939453125,292.8564453125,297.91943359375,297.3194274902344,285.02899169921875,1.0,0.537141740322113,0.5257772207260132,0.5257772207260132,1.0,1.0,-2.859976291656494,1.0969659090042114,1.7630102634429932,0.4492143988609314,0.967553734779358,0.967553734779358,0.0,128.18978881835938,170.0,51835.91015625,0.0,1955.645751953125,1.0,280.04168701171875,283.4032897949219,295.8379211425781,299.8784484863281,293.1499938964844,293.1499938964844,279.75,32373.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773692786693573,1.0,0.0,0.0,3.68723201751709,3.687255859375,9.071815725292254e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8231.73828125,0.0,1547.5765380859375,1497.1583251953125,0.0,2233.700439453125,0.91116201877594,1.0,0.0,3.0,1.0,0.0
18180300,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.864158034324646,0.3789844214916229,0.3424945473670959,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8821423649787903,0.4034013748168945,0.3833907842636108,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8916172385215759,0.4157508909702301,0.292150467634201,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8264629244804382,0.3289203345775604,0.3136347234249115,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7385175228118896,0.232408806681633,1.057695746421814,284.8909606933594,284.95001220703125,298.91656494140625,292.8638916015625,297.9303283691406,297.31671142578125,284.8851623535156,1.0,0.5433363318443298,0.5250702500343323,0.5250702500343323,1.0,1.0,-2.8687422275543213,1.0995620489120483,1.769180178642273,0.4499281346797943,0.880283534526825,0.880283534526825,0.0,136.17367553710938,170.0,52939.62109375,0.0,2008.925048828125,1.0,279.7964172363281,283.24041748046875,295.8970031738281,300.14361572265625,293.1499938964844,293.1499938964844,279.75,36092.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796670198440552,1.0,0.0,0.0,3.684871435165405,3.6848959922790527,9.060204320121557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8009.1162109375,0.0,1573.0076904296875,1497.1583251953125,0.0,2287.151123046875,0.9110856652259828,1.0,0.0,3.0,1.0,0.0
18180360,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8512435555458069,0.3795869648456573,0.3433953821659088,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8688338994979858,0.4044792354106903,0.3847868740558624,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8771799206733704,0.4156571626663208,0.2923749983310699,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8146468997001648,0.3294069170951843,0.3144774138927459,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7278668880462646,0.2323673069477081,1.0593303442001345,284.902099609375,284.95001220703125,298.9507751464844,292.87109375,297.9395751953125,297.31134033203125,284.9049072265625,1.0,0.5495259761810303,0.5242606401443481,0.5242606401443481,1.0,1.0,-2.87475323677063,1.1008175611495972,1.7739357948303225,0.4499017000198364,0.867557942867279,0.867557942867279,0.0,144.8251953125,188.0,52809.08203125,0.0,2061.21923828125,1.0,279.7571716308594,283.25592041015625,295.8999938964844,300.1059265136719,293.1499938964844,293.1499938964844,280.04998779296875,38340.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826645374298096,1.0,0.0,0.0,3.6048758029937744,3.604899883270264,8.671094633427856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7481.3623046875,0.0,1500.841796875,1497.1583251953125,0.0,2314.09619140625,0.8970721364021301,1.0,0.0,3.0,1.0,0.0
18180420,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308441638946533,0.3819867968559265,0.3458780646324157,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8475887775421143,0.4075053930282593,0.388056069612503,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8538771271705627,0.4165306389331817,0.2932588160037994,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7936524152755737,0.3310745656490326,0.3165163695812225,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7094385623931885,0.2327648848295211,1.0635842084884644,285.03033447265625,284.95001220703125,299.02008056640625,292.8848571777344,297.9655456542969,297.3122253417969,285.0287780761719,1.0,0.5621631145477295,0.5226414799690247,0.5226414799690247,1.0,1.0,-2.8902852535247803,1.1047890186309814,1.7854963541030884,0.4503723680973053,0.9864988327026368,0.9864988327026368,0.0,162.0441131591797,176.0,52433.96484375,0.0,2172.026123046875,1.0,280.0430603027344,283.3872375488281,295.86749267578125,299.95721435546875,293.1499938964844,293.1499938964844,279.75,32462.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761633396148682,1.0,0.0,0.0,3.749939441680908,3.749963760375977,9.383001611240616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8310.904296875,0.0,1620.033935546875,1497.1583251953125,0.0,2255.76220703125,0.925126850605011,1.0,0.0,3.0,1.0,0.0
18180480,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308441638946533,0.3819867968559265,0.3458780646324157,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8475887775421143,0.4075053930282593,0.388056069612503,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8538771271705627,0.4165306389331817,0.2932588160037994,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7936524152755737,0.3310745656490326,0.3165163695812225,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7094385623931885,0.2327648848295211,1.0635842084884644,285.03033447265625,284.95001220703125,299.02008056640625,292.8848571777344,297.9655456542969,297.3122253417969,285.0287780761719,1.0,0.5621631145477295,0.5226414799690247,0.5226414799690247,1.0,1.0,-2.8902852535247803,1.1047890186309814,1.7854963541030884,0.4503723680973053,0.9864988327026368,0.9864988327026368,0.0,162.0441131591797,176.0,52433.96484375,0.0,2172.026123046875,1.0,280.0430603027344,283.3872375488281,295.86749267578125,299.95721435546875,293.1499938964844,293.1499938964844,279.75,32462.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761633396148682,1.0,0.0,0.0,3.749939441680908,3.749963760375977,9.383001611240616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8310.904296875,0.0,1620.033935546875,1497.1583251953125,0.0,2255.76220703125,0.925126850605011,1.0,0.0,3.0,1.0,0.0
18180540,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8260622620582581,0.3832675516605377,0.347531259059906,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.843088686466217,0.4097800552845001,0.390642762184143,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8477922677993774,0.4165020287036896,0.2936078011989593,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7885015606880188,0.3321072161197662,0.3179038763046264,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039885520935059,0.2327053695917129,1.0650477409362793,284.8927307128906,284.95001220703125,299.09039306640625,292.89776611328125,297.9857788085937,297.30377197265625,284.89532470703125,1.0,0.5658857226371765,0.521022379398346,0.521022379398346,1.0,1.0,-2.899242877960205,1.1058870553970337,1.7933557033538818,0.449733018875122,0.8770285844802856,0.8770285844802856,0.0,167.5411376953125,164.0,53353.19921875,0.0,2214.52783203125,1.0,279.75653076171875,283.2318725585937,295.9258728027344,300.1772155761719,293.1499938964844,293.1499938964844,280.04998779296875,38498.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849684357643127,1.0,0.0,0.0,3.666433572769165,3.666458129882813,8.969761893240502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7529.62060546875,0.0,1570.3070068359375,1497.1583251953125,0.0,2334.861572265625,0.9106940627098083,1.0,0.0,3.0,1.0,0.0
18180600,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8260622620582581,0.3832675516605377,0.347531259059906,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.843088686466217,0.4097800552845001,0.390642762184143,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8477922677993774,0.4165020287036896,0.2936078011989593,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7885015606880188,0.3321072161197662,0.3179038763046264,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039885520935059,0.2327053695917129,1.0650477409362793,284.8927307128906,284.95001220703125,299.09039306640625,292.89776611328125,297.9857788085937,297.30377197265625,284.89532470703125,1.0,0.5658857226371765,0.521022379398346,0.521022379398346,1.0,1.0,-2.899242877960205,1.1058870553970337,1.7933557033538818,0.449733018875122,0.8770285844802856,0.8770285844802856,0.0,167.5411376953125,164.0,53353.19921875,0.0,2214.52783203125,1.0,279.75653076171875,283.2318725585937,295.9258728027344,300.1772155761719,293.1499938964844,293.1499938964844,280.04998779296875,38498.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849684357643127,1.0,0.0,0.0,3.666433572769165,3.666458129882813,8.969761893240502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7529.62060546875,0.0,1570.3070068359375,1497.1583251953125,0.0,2334.861572265625,0.9106940627098083,1.0,0.0,3.0,1.0,0.0
18180660,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8305356502532959,0.3856725096702575,0.3492394685745239,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8481824398040771,0.4128618836402893,0.3931536078453064,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515070080757141,0.4174322485923767,0.2939313352108001,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7929430603981018,0.3337831795215606,0.3191420435905456,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7071903347969055,0.2331067472696304,1.065483331680298,285.0252380371094,284.95001220703125,299.16168212890625,292.9098815917969,298.01300048828125,297.3060913085937,285.023681640625,1.0,0.5651029944419861,0.5194782614707947,0.5194782614707947,1.0,1.0,-2.906708002090454,1.1064664125442505,1.8002417087554932,0.4486593306064605,0.9943243861198424,0.9943243861198424,0.0,165.04483032226562,152.0,52784.47265625,0.0,2215.0703125,1.0,280.0433959960937,283.3707275390625,295.8900756835937,300.01153564453125,293.1499938964844,293.1499938964844,279.75,32847.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777959942817688,1.0,0.0,0.0,3.793957710266113,3.793982744216919,9.604577826394234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8358.169921875,0.0,1674.7879638671875,1497.1583251953125,0.0,2271.84326171875,0.9353367686271667,1.0,0.0,3.0,1.0,0.0
18180720,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8305356502532959,0.3856725096702575,0.3492394685745239,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8481824398040771,0.4128618836402893,0.3931536078453064,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515070080757141,0.4174322485923767,0.2939313352108001,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7929430603981018,0.3337831795215606,0.3191420435905456,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7071903347969055,0.2331067472696304,1.065483331680298,285.0252380371094,284.95001220703125,299.16168212890625,292.9098815917969,298.01300048828125,297.3060913085937,285.023681640625,1.0,0.5651029944419861,0.5194782614707947,0.5194782614707947,1.0,1.0,-2.906708002090454,1.1064664125442505,1.8002417087554932,0.4486593306064605,0.9943243861198424,0.9943243861198424,0.0,165.04483032226562,152.0,52784.47265625,0.0,2215.0703125,1.0,280.0433959960937,283.3707275390625,295.8900756835937,300.01153564453125,293.1499938964844,293.1499938964844,279.75,32847.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777959942817688,1.0,0.0,0.0,3.793957710266113,3.793982744216919,9.604577826394234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8358.169921875,0.0,1674.7879638671875,1497.1583251953125,0.0,2271.84326171875,0.9353367686271667,1.0,0.0,3.0,1.0,0.0
18180780,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8368691205978394,0.3866910934448242,0.3503246307373047,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8552559614181519,0.4146370589733124,0.3948963284492492,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8575944304466248,0.4175619781017303,0.2941155731678009,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7994644045829773,0.3346356451511383,0.3199754953384399,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7124189734458923,0.2331787198781967,1.0656532049179075,284.870849609375,284.95001220703125,299.21356201171875,292.9181213378906,298.02899169921875,297.3017883300781,284.8728332519531,1.0,0.5629287362098694,0.5183665156364441,0.5183665156364441,1.0,1.0,-2.9115428924560547,1.1066197156906128,1.804923176765442,0.4479155838489532,0.8831810355186462,0.8831810355186462,0.0,160.6596221923828,152.0,53726.78125,0.0,2201.66259765625,1.0,279.76885986328125,283.2008056640625,295.95135498046875,300.253173828125,293.1499938964844,293.1499938964844,279.75,38392.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852771282196045,1.0,0.0,0.0,3.7392656803131104,3.739290952682495,9.329662589152576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8040.24560546875,0.0,1653.1082763671875,1497.1583251953125,0.0,2337.647216796875,0.9257531762123108,1.0,0.0,3.0,1.0,0.0
18180840,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8395050764083862,0.3870418071746826,0.3505303859710693,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8582603931427002,0.4152818918228149,0.3954060077667236,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8601822257041931,0.4175553619861603,0.2940383851528168,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.802207350730896,0.3349215090274811,0.3201558887958526,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7145481705665588,0.2331667840480804,1.065212607383728,284.8876647949219,284.95001220703125,299.2338562011719,292.9212646484375,298.0348815917969,297.2995910644531,284.890380859375,1.0,0.5617632269859314,0.5179341435432434,0.5179341435432434,1.0,1.0,-2.91199803352356,1.1060748100280762,1.805923223495484,0.4473112225532532,0.8812240958213806,0.8812240958213806,0.0,158.70960998535156,140.0,53632.03515625,0.0,2192.7666015625,1.0,279.7562561035156,283.21661376953125,295.9461975097656,300.22088623046875,293.1499938964844,293.1499938964844,280.04998779296875,38766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860931754112244,1.0,0.0,0.0,3.7011911869049072,3.701216220855713,9.14063377877028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7555.1982421875,0.0,1611.86376953125,1497.1583251953125,0.0,2345.01611328125,0.9186202883720398,1.0,0.0,3.0,1.0,0.0
18180900,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8454604744911194,0.3881683945655823,0.3510922193527221,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8649072051048279,0.4167958498001098,0.3964437544345855,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.866087794303894,0.4179697930812835,0.2940136194229126,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8082351684570312,0.3357243835926056,0.3205688297748565,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7192115783691406,0.2333549261093139,1.0646653175354004,285.0235595703125,284.95001220703125,299.270263671875,292.9266967773437,298.04833984375,297.3002624511719,285.02813720703125,1.0,0.5594243407249451,0.5171621441841125,0.5171621441841125,1.0,1.0,-2.913724184036255,1.1054922342300415,1.808231830596924,0.446342796087265,0.9729506969451904,0.9729506969451904,0.0,154.57606506347656,140.0,52814.5390625,0.0,2175.210205078125,1.0,280.0032653808594,283.3661804199219,295.901611328125,299.99053955078125,293.1499938964844,293.1499938964844,280.04998779296875,34247.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809881567955017,1.0,0.0,0.0,3.743853330612183,3.74387788772583,9.352569350085104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7808.54052734375,0.0,1626.66162109375,1497.1583251953125,0.0,2299.01708984375,0.9269366264343262,1.0,0.0,3.0,1.0,0.0
18180960,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8534480333328247,0.3895333409309387,0.3520713448524475,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8736160397529602,0.4185284674167633,0.3978101015090942,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8740748167037964,0.4186389148235321,0.2942783832550049,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8157734870910645,0.3367164731025696,0.3212466239929199,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7252610921859741,0.2337021827697754,1.0650219917297363,285.0253601074219,284.95001220703125,299.30682373046875,292.9319763183594,298.0636291503906,297.3036499023437,285.0240478515625,1.0,0.5569360852241516,0.5164617896080017,0.5164617896080017,1.0,1.0,-2.9181020259857178,1.106136441230774,1.8119657039642327,0.4460379481315613,1.0,1.0,0.0,149.63201904296875,128.0,53001.1328125,0.0,2158.1376953125,1.0,280.0433959960937,283.36138916015625,295.9102783203125,300.0491638183594,293.1499938964844,293.1499938964844,279.75,33047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786974906921387,1.0,0.0,0.0,3.8199074268341056,3.819932699203491,9.736412494021351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8388.1103515625,0.0,1707.4232177734375,1497.1583251953125,0.0,2278.45361328125,0.9414361119270324,1.0,0.0,3.0,1.0,0.0
18181020,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8708438277244568,0.3909373879432678,0.3532634079456329,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8926596641540527,0.4210779368877411,0.4000450372695923,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8915095329284668,0.4188800454139709,0.2943641245365143,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8313707709312439,0.337943971157074,0.3222046792507171,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7381930947303772,0.2338728308677673,1.0645793676376345,284.8882751464844,284.95001220703125,299.3805236816406,292.9421081542969,298.0866394042969,297.2982482910156,284.8905029296875,1.0,0.551307737827301,0.5150611996650696,0.5150611996650696,1.0,1.0,-2.922952651977539,1.1057506799697876,1.817201852798462,0.444814383983612,0.8872413039207458,0.8872413039207458,0.0,139.58091735839844,116.0,53860.78515625,0.0,2116.356689453125,1.0,279.7569885253906,283.206787109375,295.96533203125,300.2571716308594,293.1499938964844,293.1499938964844,280.04998779296875,38672.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865687608718872,1.0,0.0,0.0,3.728841781616211,3.728867053985596,9.27771907299757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7579.25537109375,0.0,1643.0936279296875,1497.1583251953125,0.0,2349.31298828125,0.9247814416885376,1.0,0.0,3.0,1.0,0.0
