time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8708438277244568,0.3909373879432678,0.3532634079456329,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8926596641540527,0.4210779368877411,0.4000450372695923,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8915095329284668,0.4188800454139709,0.2943641245365143,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8313707709312439,0.337943971157074,0.3222046792507171,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7381930947303772,0.2338728308677673,1.0645793676376345,284.8882751464844,284.95001220703125,299.3805236816406,292.9421081542969,298.0866394042969,297.2982482910156,284.8905029296875,1.0,0.551307737827301,0.5150611996650696,0.5150611996650696,1.0,1.0,-2.922952651977539,1.1057506799697876,1.817201852798462,0.444814383983612,0.8872413039207458,0.8872413039207458,0.0,139.58091735839844,116.0,53860.78515625,0.0,2116.356689453125,1.0,279.7569885253906,283.206787109375,295.96533203125,300.2571716308594,293.1499938964844,293.1499938964844,280.04998779296875,38672.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865687608718872,1.0,0.0,0.0,3.728841781616211,3.728867053985596,9.27771907299757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7579.25537109375,0.0,1643.0936279296875,1497.1583251953125,0.0,2349.31298828125,0.9247814416885376,1.0,0.0,3.0,1.0,0.0
18181140,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8940697908401489,0.3934427797794342,0.3547442257404327,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9183235168457032,0.4244398474693298,0.4024785459041595,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.915172040462494,0.4200560748577118,0.2946124374866485,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8517155647277832,0.3398078680038452,0.323282778263092,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7554865479469299,0.2344916462898254,1.064402461051941,285.0281677246094,284.95001220703125,299.454833984375,292.9516906738281,298.1162414550781,297.3031311035156,285.0270080566406,1.0,0.5451751351356506,0.5136606097221375,0.5136606097221375,1.0,1.0,-2.9290308952331543,1.105880856513977,1.823149919509888,0.4436341226100921,1.0,1.0,0.0,128.40872192382812,104.0,53189.21484375,0.0,2070.91650390625,1.0,280.04376220703125,283.3546447753906,295.9296875,300.0841979980469,293.1499938964844,293.1499938964844,279.75,33236.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791557312011719,1.0,0.0,0.0,3.841269016265869,3.841294527053833,9.845612112258095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8414.8779296875,0.0,1734.8013916015625,1497.1583251953125,0.0,2282.563232421875,0.9462462067604064,1.0,0.0,3.0,1.0,0.0
18181200,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8940697908401489,0.3934427797794342,0.3547442257404327,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9183235168457032,0.4244398474693298,0.4024785459041595,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.915172040462494,0.4200560748577118,0.2946124374866485,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8517155647277832,0.3398078680038452,0.323282778263092,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7554865479469299,0.2344916462898254,1.064402461051941,285.0281677246094,284.95001220703125,299.454833984375,292.9516906738281,298.1162414550781,297.3031311035156,285.0270080566406,1.0,0.5451751351356506,0.5136606097221375,0.5136606097221375,1.0,1.0,-2.9290308952331543,1.105880856513977,1.823149919509888,0.4436341226100921,1.0,1.0,0.0,128.40872192382812,104.0,53189.21484375,0.0,2070.91650390625,1.0,280.04376220703125,283.3546447753906,295.9296875,300.0841979980469,293.1499938964844,293.1499938964844,279.75,33236.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791557312011719,1.0,0.0,0.0,3.841269016265869,3.841294527053833,9.845612112258095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8414.8779296875,0.0,1734.8013916015625,1497.1583251953125,0.0,2282.563232421875,0.9462462067604064,1.0,0.0,3.0,1.0,0.0
18181260,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9234678149223328,0.3948202729225158,0.3558840453624725,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9510825276374816,0.4270714223384857,0.404757022857666,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9460647702217102,0.4203628003597259,0.2947184145450592,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8771770596504211,0.3410770893096924,0.3242443203926086,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7773041725158691,0.234721302986145,1.064044713973999,284.8877258300781,284.95001220703125,299.5297241210937,292.9608154296875,298.1396179199219,297.29803466796875,284.8896789550781,1.0,0.5387934446334839,0.512244462966919,0.512244462966919,1.0,1.0,-2.934001445770264,1.10547137260437,1.8285300731658936,0.4423770010471344,0.893193781375885,0.893193781375885,0.0,117.18753814697266,92.0,54089.26171875,0.0,2023.1707763671875,1.0,279.75701904296875,283.1958312988281,295.98406982421875,300.2933349609375,293.1499938964844,293.1499938964844,280.04998779296875,38558.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870248556137085,1.0,0.0,0.0,3.756776809692383,3.756802320480346,9.417249202670064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7601.7890625,0.0,1674.942626953125,1497.1583251953125,0.0,2353.435791015625,0.9307851791381836,1.0,0.0,3.0,1.0,0.0
18181320,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9234678149223328,0.3948202729225158,0.3558840453624725,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9510825276374816,0.4270714223384857,0.404757022857666,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9460647702217102,0.4203628003597259,0.2947184145450592,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8771770596504211,0.3410770893096924,0.3242443203926086,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7773041725158691,0.234721302986145,1.064044713973999,284.8877258300781,284.95001220703125,299.5297241210937,292.9608154296875,298.1396179199219,297.29803466796875,284.8896789550781,1.0,0.5387934446334839,0.512244462966919,0.512244462966919,1.0,1.0,-2.934001445770264,1.10547137260437,1.8285300731658936,0.4423770010471344,0.893193781375885,0.893193781375885,0.0,117.18753814697266,92.0,54089.26171875,0.0,2023.1707763671875,1.0,279.75701904296875,283.1958312988281,295.98406982421875,300.2933349609375,293.1499938964844,293.1499938964844,280.04998779296875,38558.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870248556137085,1.0,0.0,0.0,3.756776809692383,3.756802320480346,9.417249202670064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7601.7890625,0.0,1674.942626953125,1497.1583251953125,0.0,2353.435791015625,0.9307851791381836,1.0,0.0,3.0,1.0,0.0
18181380,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9636340141296388,0.3972873985767364,0.3572991788387298,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9874367713928224,0.4305052161216736,0.407226949930191,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9820069670677184,0.4215851426124573,0.2949770987033844,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.912389039993286,0.3429670035839081,0.3253186643123626,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8070967793464661,0.2353762984275818,1.0639132261276243,285.0321044921875,284.95001220703125,299.6050720214844,292.9695739746094,298.1694641113281,297.3030700683594,285.0313415527344,1.0,0.5322062969207764,0.5108283162117004,0.5108283162117004,1.0,1.0,-2.940107107162476,1.1055362224578855,1.8345707654953003,0.4411316514015198,1.0,1.0,0.0,105.36581420898438,110.0,53364.5625,0.0,1974.1419677734373,1.0,280.0439147949219,283.3492431640625,295.9476013183594,300.11700439453125,293.1499938964844,293.1499938964844,279.75,33538.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796436548233032,1.0,0.0,0.0,3.8596510887146,3.859676599502564,9.940067684510725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8438.8173828125,0.0,1759.684814453125,1497.1583251953125,0.0,2286.941650390625,0.9504656791687012,1.0,0.0,3.0,1.0,0.0
18181440,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9636340141296388,0.3972873985767364,0.3572991788387298,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9874367713928224,0.4305052161216736,0.407226949930191,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9820069670677184,0.4215851426124573,0.2949770987033844,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.912389039993286,0.3429670035839081,0.3253186643123626,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8070967793464661,0.2353762984275818,1.0639132261276243,285.0321044921875,284.95001220703125,299.6050720214844,292.9695739746094,298.1694641113281,297.3030700683594,285.0313415527344,1.0,0.5322062969207764,0.5108283162117004,0.5108283162117004,1.0,1.0,-2.940107107162476,1.1055362224578855,1.8345707654953003,0.4411316514015198,1.0,1.0,0.0,105.36581420898438,110.0,53364.5625,0.0,1974.1419677734373,1.0,280.0439147949219,283.3492431640625,295.9476013183594,300.11700439453125,293.1499938964844,293.1499938964844,279.75,33538.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796436548233032,1.0,0.0,0.0,3.8596510887146,3.859676599502564,9.940067684510725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8438.8173828125,0.0,1759.684814453125,1497.1583251953125,0.0,2286.941650390625,0.9504656791687012,1.0,0.0,3.0,1.0,0.0
18181500,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9694036841392516,0.3981062769889831,0.3582645654678345,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9924361109733582,0.4319764077663421,0.4087588787078857,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9866010546684264,0.4219086766242981,0.2953380346298218,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.918558955192566,0.3437209129333496,0.3261387944221496,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8114745020866394,0.2355909049510955,1.0651469230651855,284.89111328125,284.95001220703125,299.6429138183594,292.97381591796875,298.18231201171875,297.3021850585937,284.8847045898437,1.0,0.5327937006950378,0.5101202726364136,0.5101202726364136,1.0,1.0,-2.946011543273926,1.1067498922348022,1.839261531829834,0.4411056041717529,0.9245319366455078,0.9245319366455078,0.0,104.13201904296876,110.0,54504.64453125,0.0,1977.76025390625,1.0,279.7934265136719,283.1828918457031,296.00164794921875,300.37274169921875,293.1499938964844,293.1499938964844,279.75,36160.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850128412246704,1.0,0.0,0.0,3.856519937515259,3.856545925140381,9.923946890921798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8192.5888671875,0.0,1776.56884765625,1497.1583251953125,0.0,2335.262451171875,0.9501340985298156,1.0,0.0,3.0,1.0,0.0
18181560,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9641408324241638,0.3985882699489593,0.358838826417923,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9885451793670654,0.4331831634044647,0.4100315570831299,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9816855788230896,0.4219201803207397,0.2954594790935516,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9129638075828552,0.3442385196685791,0.3267630040645599,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8068464994430542,0.235614463686943,1.0658676624298096,284.8910522460937,284.95001220703125,299.6808166503906,292.9779968261719,298.19293212890625,297.2977905273437,284.8935241699219,1.0,0.5346854329109192,0.5094060897827148,0.5094060897827148,1.0,1.0,-2.9499964714050293,1.1071369647979736,1.842859506607056,0.4407140910625458,0.9022653698921204,0.9022653698921204,0.0,106.02684783935548,128.0,54370.23828125,0.0,1993.9324951171875,1.0,279.7562866210937,283.1882019042969,296.0021057128906,300.3308410644531,293.1499938964844,293.1499938964844,279.45001220703125,38361.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875397801399231,1.0,0.0,0.0,3.783541202545166,3.783566951751709,9.551908988214564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8593.9189453125,0.0,1705.189697265625,1497.1583251953125,0.0,2358.092529296875,0.936741054058075,1.0,0.0,3.0,1.0,0.0
18181620,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.937996745109558,0.3996025323867798,0.3599874675273895,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9671639204025269,0.4355869889259338,0.4125772416591644,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.957183301448822,0.4219326972961426,0.2956761419773102,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8892961740493774,0.3452085554599762,0.3279896974563598,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7857500314712524,0.2355455011129379,1.0671765804290771,284.8830871582031,284.95001220703125,299.75689697265625,292.9861755371094,298.21490478515625,297.2901306152344,284.8853759765625,1.0,0.5413857698440552,0.5079776644706726,0.5079776644706726,1.0,1.0,-2.9577436447143555,1.107804775238037,1.849938988685608,0.4397837519645691,0.8292465209960938,0.8292465209960938,0.0,114.7119598388672,146.0,54548.9140625,0.0,2050.728271484375,1.0,279.45831298828125,283.15728759765625,295.9974365234375,300.36041259765625,293.1499938964844,293.1499938964844,279.75,41370.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792018473148346,1.0,0.0,0.0,3.522559404373169,3.522583246231079,8.279611733996717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7698.76123046875,0.0,1434.7315673828125,1497.1583251953125,0.0,2398.687744140625,0.8821055889129639,1.0,0.0,3.0,1.0,0.0
18181680,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.937996745109558,0.3996025323867798,0.3599874675273895,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9671639204025269,0.4355869889259338,0.4125772416591644,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.957183301448822,0.4219326972961426,0.2956761419773102,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8892961740493774,0.3452085554599762,0.3279896974563598,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7857500314712524,0.2355455011129379,1.0671765804290771,284.8830871582031,284.95001220703125,299.75689697265625,292.9861755371094,298.21490478515625,297.2901306152344,284.8853759765625,1.0,0.5413857698440552,0.5079776644706726,0.5079776644706726,1.0,1.0,-2.9577436447143555,1.107804775238037,1.849938988685608,0.4397837519645691,0.8292465209960938,0.8292465209960938,0.0,114.7119598388672,146.0,54548.9140625,0.0,2050.728271484375,1.0,279.45831298828125,283.15728759765625,295.9974365234375,300.36041259765625,293.1499938964844,293.1499938964844,279.75,41370.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792018473148346,1.0,0.0,0.0,3.522559404373169,3.522583246231079,8.279611733996717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7698.76123046875,0.0,1434.7315673828125,1497.1583251953125,0.0,2398.687744140625,0.8821055889129639,1.0,0.0,3.0,1.0,0.0
18181740,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9084250926971436,0.4019284248352051,0.3622682094573974,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.93920236825943,0.4390396475791931,0.4160569310188293,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.926479160785675,0.4231561422348022,0.2966760098934173,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8644427061080933,0.3470096886157989,0.3299574553966522,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7631898522377014,0.2360486388206482,1.0709269046783447,285.0106506347656,284.95001220703125,299.8331604003906,292.9942321777344,298.2452087402344,297.29547119140625,285.0104064941406,1.0,0.5509254932403564,0.5065492391586304,0.5065492391586304,1.0,1.0,-2.9727344512939453,1.1114766597747805,1.8612579107284544,0.4401529431343078,0.9351153373718262,0.9351153373718262,0.0,126.6249008178711,164.0,54087.73046875,0.0,2136.639892578125,1.0,279.741455078125,283.2909240722656,295.9643249511719,300.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,33489.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826319932937622,1.0,0.0,0.0,3.642403364181519,3.6424269676208496,8.852570090311929e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8518.1318359375,0.0,1505.9873046875,1497.1583251953125,0.0,2313.803466796875,0.9019426107406616,1.0,0.0,3.0,1.0,0.0
18181800,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9084250926971436,0.4019284248352051,0.3622682094573974,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.93920236825943,0.4390396475791931,0.4160569310188293,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.926479160785675,0.4231561422348022,0.2966760098934173,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8644427061080933,0.3470096886157989,0.3299574553966522,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7631898522377014,0.2360486388206482,1.0709269046783447,285.0106506347656,284.95001220703125,299.8331604003906,292.9942321777344,298.2452087402344,297.29547119140625,285.0104064941406,1.0,0.5509254932403564,0.5065492391586304,0.5065492391586304,1.0,1.0,-2.9727344512939453,1.1114766597747805,1.8612579107284544,0.4401529431343078,0.9351153373718262,0.9351153373718262,0.0,126.6249008178711,164.0,54087.73046875,0.0,2136.639892578125,1.0,279.741455078125,283.2909240722656,295.9643249511719,300.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,33489.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826319932937622,1.0,0.0,0.0,3.642403364181519,3.6424269676208496,8.852570090311929e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8518.1318359375,0.0,1505.9873046875,1497.1583251953125,0.0,2313.803466796875,0.9019426107406616,1.0,0.0,3.0,1.0,0.0
18181860,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8804560303688049,0.4029679298400879,0.3640532791614532,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9081016182899476,0.4416419565677643,0.4193136692047119,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8954591751098633,0.4234063625335693,0.2974780797958374,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8396314978599548,0.3481152355670929,0.3317762017250061,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7408657073974609,0.2360671013593673,1.0744673013687134,284.9132385253906,284.95001220703125,299.9096069335937,293.002197265625,298.26812744140625,297.2895812988281,284.9153137207031,1.0,0.5619476437568665,0.5050192475318909,0.5050192475318909,1.0,1.0,-2.9862091541290283,1.1142752170562744,1.871933937072754,0.4401824474334717,0.85262131690979,0.85262131690979,0.0,141.68165588378906,182.0,54894.4375,0.0,2236.72412109375,1.0,279.4577331542969,283.1713256835937,296.021240234375,300.3894348144531,293.1499938964844,293.1499938964844,279.75,38603.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895591855049133,1.0,0.0,0.0,3.531700849533081,3.531724214553833,8.322640496771783e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7736.73291015625,0.0,1424.34326171875,1497.1583251953125,0.0,2376.3759765625,0.8813977837562561,1.0,0.0,3.0,1.0,0.0
18181920,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8804560303688049,0.4029679298400879,0.3640532791614532,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9081016182899476,0.4416419565677643,0.4193136692047119,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8954591751098633,0.4234063625335693,0.2974780797958374,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8396314978599548,0.3481152355670929,0.3317762017250061,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7408657073974609,0.2360671013593673,1.0744673013687134,284.9132385253906,284.95001220703125,299.9096069335937,293.002197265625,298.26812744140625,297.2895812988281,284.9153137207031,1.0,0.5619476437568665,0.5050192475318909,0.5050192475318909,1.0,1.0,-2.9862091541290283,1.1142752170562744,1.871933937072754,0.4401824474334717,0.85262131690979,0.85262131690979,0.0,141.68165588378906,182.0,54894.4375,0.0,2236.72412109375,1.0,279.4577331542969,283.1713256835937,296.021240234375,300.3894348144531,293.1499938964844,293.1499938964844,279.75,38603.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895591855049133,1.0,0.0,0.0,3.531700849533081,3.531724214553833,8.322640496771783e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7736.73291015625,0.0,1424.34326171875,1497.1583251953125,0.0,2376.3759765625,0.8813977837562561,1.0,0.0,3.0,1.0,0.0
18181980,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8612411022186279,0.4044915437698364,0.3656158745288849,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8883343935012817,0.4442286789417267,0.4220187664031982,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8750244379043579,0.4241717457771301,0.2981913983821869,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8226708173751831,0.3493700921535492,0.333279013633728,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7255933284759521,0.2363051325082779,1.0773149728775024,285.02996826171875,284.95001220703125,299.9708251953125,293.0085754394531,298.29058837890625,297.2913818359375,285.0286865234375,1.0,0.5712729692459106,0.5037952065467834,0.5037952065467834,1.0,1.0,-2.9974193572998047,1.1166746616363523,1.880744695663452,0.4401068687438965,0.9544814825057985,0.9544814825057985,0.0,154.6655731201172,182.0,54443.046875,0.0,2323.01025390625,1.0,279.7327880859375,283.2942199707031,295.98394775390625,300.21588134765625,293.1499938964844,293.1499938964844,279.75,32534.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832279801368713,1.0,0.0,0.0,3.654361486434937,3.654385089874268,8.910791962080111e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8070.9404296875,0.0,1512.0673828125,1497.1583251953125,0.0,2319.170166015625,0.9038856625556946,1.0,0.0,3.0,1.0,0.0
18182040,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8570637702941895,0.4048546254634857,0.3660984337329864,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8839950561523438,0.4448766708374023,0.4227755069732666,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8705286383628845,0.4243657886981964,0.2984376549720764,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.81887286901474,0.3496869504451751,0.3337196409702301,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.722164511680603,0.2363709062337875,1.0782498121261597,285.02325439453125,284.95001220703125,299.9861145019531,293.0101928710937,298.2961730957031,297.29180908203125,285.022216796875,1.0,0.5736824870109558,0.5034891963005066,0.5034891963005066,1.0,1.0,-3.000858783721924,1.1175322532653809,1.8833266496658323,0.4402285814285278,0.9602423906326294,0.9602423906326294,0.0,157.94586181640625,200.0,54551.265625,0.0,2346.007568359375,1.0,279.7416381835937,283.2869873046875,295.9923095703125,300.2455444335937,293.1499938964844,293.1499938964844,279.45001220703125,32594.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830420136451721,1.0,0.0,0.0,3.67922568321228,3.6792495250701904,9.032462457980728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8581.513671875,0.0,1540.24560546875,1497.1583251953125,0.0,2317.4951171875,0.909502387046814,1.0,0.0,3.0,1.0,0.0
18182100,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8467785120010376,0.4052893221378326,0.3670834302902221,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8732847571372986,0.4461566805839538,0.4245190918445587,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8594900965690613,0.4244665503501892,0.2989287078380584,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8091752529144287,0.3502025902271271,0.3347064852714538,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.713390052318573,0.2363400310277938,1.0802475214004517,284.8871154785156,284.95001220703125,300.0243835449219,293.01422119140625,298.30743408203125,297.28875732421875,284.8825378417969,1.0,0.5797224044799805,0.5027241706848145,0.5027241706848145,1.0,1.0,-3.0083227157592773,1.1191908121109009,1.889132022857666,0.4403567910194397,0.8726893663406372,0.8726893663406372,0.0,166.50778198242188,200.0,55608.45703125,0.0,2403.49267578125,1.0,279.4967346191406,283.1285705566406,296.0448608398437,300.5036315917969,293.1499938964844,293.1499938964844,279.45001220703125,36505.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886247634887695,1.0,0.0,0.0,3.6684889793396,3.668513298034668,8.979822041510488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8342.0380859375,0.0,1557.634765625,1497.1583251953125,0.0,2367.9111328125,0.9076507687568665,1.0,0.0,3.0,1.0,0.0
18182160,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8365813493728638,0.4054907858371734,0.3676267564296722,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8626902103424072,0.4472419619560241,0.4259239435195923,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8486294150352478,0.4243412613868713,0.2991325557231903,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7988652586936951,0.3505394756793976,0.3354137539863586,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7038826942443848,0.2361587435007095,1.0812938213348389,284.9046630859375,284.95001220703125,300.0626220703125,293.0182800292969,298.3170471191406,297.2832946777344,284.90692138671875,1.0,0.5856661200523376,0.5019029974937439,0.5019029974937439,1.0,1.0,-3.0130207538604736,1.1195957660675049,1.8934249877929688,0.4398204088211059,0.8643966317176819,0.8643966317176819,0.0,175.5995635986328,188.0,55443.14453125,0.0,2458.8515625,1.0,279.4575500488281,283.1477355957031,296.0434875488281,300.4566650390625,293.1499938964844,293.1499938964844,279.75,38343.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911853194236755,1.0,0.0,0.0,3.589022636413574,3.5890464782714844,8.594995506427949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7787.26904296875,0.0,1483.61962890625,1497.1583251953125,0.0,2391.12353515625,0.8936741352081299,1.0,0.0,3.0,1.0,0.0
18182220,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8325983285903931,0.4071593582630157,0.3689874708652496,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8591991066932678,0.4503655135631561,0.4287866652011871,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8439464569091797,0.4251651167869568,0.2996281683444977,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7947456240653992,0.3519628345966339,0.3367302715778351,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6993632316589355,0.2363119125366211,1.0821306705474854,285.0193786621094,284.95001220703125,300.1390075683594,293.0265808105469,298.3438415527344,297.2847900390625,285.01763916015625,1.0,0.5888395309448242,0.5002606511116028,0.5002606511116028,1.0,1.0,-3.021281719207764,1.119902729988098,1.9013789892196653,0.4384048879146576,0.971524715423584,0.971524715423584,0.0,180.43409729003903,176.0,54955.42578125,0.0,2499.135986328125,1.0,279.7428894042969,283.2694702148437,296.0089416503906,300.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,32730.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847709655761719,1.0,0.0,0.0,3.7270712852478014,3.727095603942871,9.2689106168109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8638.630859375,0.0,1595.63720703125,1497.1583251953125,0.0,2333.079833984375,0.920104444026947,1.0,0.0,3.0,1.0,0.0
18182280,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8325983285903931,0.4071593582630157,0.3689874708652496,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8591991066932678,0.4503655135631561,0.4287866652011871,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8439464569091797,0.4251651167869568,0.2996281683444977,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7947456240653992,0.3519628345966339,0.3367302715778351,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6993632316589355,0.2363119125366211,1.0821306705474854,285.0193786621094,284.95001220703125,300.1390075683594,293.0265808105469,298.3438415527344,297.2847900390625,285.01763916015625,1.0,0.5888395309448242,0.5002606511116028,0.5002606511116028,1.0,1.0,-3.021281719207764,1.119902729988098,1.9013789892196653,0.4384048879146576,0.971524715423584,0.971524715423584,0.0,180.43409729003903,176.0,54955.42578125,0.0,2499.135986328125,1.0,279.7428894042969,283.2694702148437,296.0089416503906,300.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,32730.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847709655761719,1.0,0.0,0.0,3.7270712852478014,3.727095603942871,9.2689106168109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8638.630859375,0.0,1595.63720703125,1497.1583251953125,0.0,2333.079833984375,0.920104444026947,1.0,0.0,3.0,1.0,0.0
18182340,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8359327912330627,0.4077517390251159,0.369715005159378,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8638578057289124,0.4527588784694671,0.4311610758304596,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8469776511192322,0.4251713454723358,0.2997503876686096,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7984292507171631,0.3528141677379608,0.3376183807849884,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7018750905990601,0.236106738448143,1.0813555717468262,284.8957214355469,284.95001220703125,300.2152404785156,293.0351867675781,298.3644714355469,297.2772827148437,284.89801025390625,1.0,0.5876948237419128,0.4986182451248169,0.4986182451248169,1.0,1.0,-3.025303602218628,1.1184109449386597,1.9068926572799685,0.4362632930278778,0.8673775792121887,0.8673775792121887,0.0,178.01394653320312,164.0,55716.32421875,0.0,2494.188720703125,1.0,279.45703125,283.12860107421875,296.05816650390625,300.4964599609375,293.1499938964844,293.1499938964844,279.75,38699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924644947052002,1.0,0.0,0.0,3.624629259109497,3.624653577804565,8.766383530200983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7811.66796875,0.0,1525.1837158203125,1497.1583251953125,0.0,2402.739501953125,0.9018019437789916,1.0,0.0,3.0,1.0,0.0
18182400,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8359327912330627,0.4077517390251159,0.369715005159378,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8638578057289124,0.4527588784694671,0.4311610758304596,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8469776511192322,0.4251713454723358,0.2997503876686096,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7984292507171631,0.3528141677379608,0.3376183807849884,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7018750905990601,0.236106738448143,1.0813555717468262,284.8957214355469,284.95001220703125,300.2152404785156,293.0351867675781,298.3644714355469,297.2772827148437,284.89801025390625,1.0,0.5876948237419128,0.4986182451248169,0.4986182451248169,1.0,1.0,-3.025303602218628,1.1184109449386597,1.9068926572799685,0.4362632930278778,0.8673775792121887,0.8673775792121887,0.0,178.01394653320312,164.0,55716.32421875,0.0,2494.188720703125,1.0,279.45703125,283.12860107421875,296.05816650390625,300.4964599609375,293.1499938964844,293.1499938964844,279.75,38699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924644947052002,1.0,0.0,0.0,3.624629259109497,3.624653577804565,8.766383530200983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7811.66796875,0.0,1525.1837158203125,1497.1583251953125,0.0,2402.739501953125,0.9018019437789916,1.0,0.0,3.0,1.0,0.0
18182460,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8449215888977051,0.4095096886157989,0.3706946671009063,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8746693730354309,0.45604008436203,0.433685153722763,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.855806291103363,0.4261517822742462,0.2999967932701111,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8077729344367981,0.354359894990921,0.3385654091835022,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7094355821609497,0.2363945692777633,1.0804959535598757,285.0160827636719,284.95001220703125,300.29119873046875,293.044189453125,298.3922119140625,297.2807922363281,285.0144958496094,1.0,0.584090530872345,0.4971431791782379,0.4971431791782379,1.0,1.0,-3.029909133911133,1.1174646615982056,1.9124444723129272,0.4343107044696808,0.9743647575378418,0.9743647575378418,0.0,171.02865600585938,152.0,55122.1171875,0.0,2466.734375,1.0,279.7431030273437,283.2576599121094,296.0235290527344,300.3266296386719,293.1499938964844,293.1499938964844,279.45001220703125,33004.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853894829750061,1.0,0.0,0.0,3.750813007354736,3.750837564468384,9.387374575453578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8662.9990234375,0.0,1625.2144775390625,1497.1583251953125,0.0,2338.66162109375,0.9256640672683716,1.0,0.0,3.0,1.0,0.0
18182520,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8449215888977051,0.4095096886157989,0.3706946671009063,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8746693730354309,0.45604008436203,0.433685153722763,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.855806291103363,0.4261517822742462,0.2999967932701111,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8077729344367981,0.354359894990921,0.3385654091835022,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7094355821609497,0.2363945692777633,1.0804959535598757,285.0160827636719,284.95001220703125,300.29119873046875,293.044189453125,298.3922119140625,297.2807922363281,285.0144958496094,1.0,0.584090530872345,0.4971431791782379,0.4971431791782379,1.0,1.0,-3.029909133911133,1.1174646615982056,1.9124444723129272,0.4343107044696808,0.9743647575378418,0.9743647575378418,0.0,171.02865600585938,152.0,55122.1171875,0.0,2466.734375,1.0,279.7431030273437,283.2576599121094,296.0235290527344,300.3266296386719,293.1499938964844,293.1499938964844,279.45001220703125,33004.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853894829750061,1.0,0.0,0.0,3.750813007354736,3.750837564468384,9.387374575453578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8662.9990234375,0.0,1625.2144775390625,1497.1583251953125,0.0,2338.66162109375,0.9256640672683716,1.0,0.0,3.0,1.0,0.0
18182580,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.856947660446167,0.410163551568985,0.3712518513202667,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8889430165290833,0.4585853219032287,0.4359578192234039,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.86789870262146,0.4263091385364532,0.3000438511371612,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8194552063941956,0.3553360402584076,0.3393241465091705,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7191001772880554,0.2363385260105133,1.0792001485824585,284.8937072753906,284.95001220703125,300.3668518066406,293.0537109375,298.4136047363281,297.2749328613281,284.89617919921875,1.0,0.5791317820549011,0.4956681430339813,0.4956681430339813,1.0,1.0,-3.0327305793762207,1.1157506704330444,1.9169799089431765,0.4321841597557068,0.8694680333137512,0.8694680333137512,0.0,162.1437530517578,140.0,55859.45703125,0.0,2426.04150390625,1.0,279.4566650390625,283.118408203125,296.0747375488281,300.52410888671875,293.1499938964844,293.1499938964844,279.75,38903.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926551699638367,1.0,0.0,0.0,3.6433846950531006,3.643409013748169,8.857340390022728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7825.97314453125,0.0,1547.5086669921875,1497.1583251953125,0.0,2404.471923828125,0.9060115814208984,1.0,0.0,3.0,1.0,0.0
18182640,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.856947660446167,0.410163551568985,0.3712518513202667,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8889430165290833,0.4585853219032287,0.4359578192234039,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.86789870262146,0.4263091385364532,0.3000438511371612,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8194552063941956,0.3553360402584076,0.3393241465091705,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7191001772880554,0.2363385260105133,1.0792001485824585,284.8937072753906,284.95001220703125,300.3668518066406,293.0537109375,298.4136047363281,297.2749328613281,284.89617919921875,1.0,0.5791317820549011,0.4956681430339813,0.4956681430339813,1.0,1.0,-3.0327305793762207,1.1157506704330444,1.9169799089431765,0.4321841597557068,0.8694680333137512,0.8694680333137512,0.0,162.1437530517578,140.0,55859.45703125,0.0,2426.04150390625,1.0,279.4566650390625,283.118408203125,296.0747375488281,300.52410888671875,293.1499938964844,293.1499938964844,279.75,38903.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926551699638367,1.0,0.0,0.0,3.6433846950531006,3.643409013748169,8.857340390022728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7825.97314453125,0.0,1547.5086669921875,1497.1583251953125,0.0,2404.471923828125,0.9060115814208984,1.0,0.0,3.0,1.0,0.0
18182700,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8642938137054443,0.4109554290771484,0.3714831173419952,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8974520564079285,0.4601989388465881,0.4370459020137787,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8752835988998413,0.4267527759075165,0.3000207245349884,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8261800408363342,0.3560784757137298,0.3396452665328979,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7246193885803223,0.2364767044782638,1.078290343284607,285.0220947265625,284.95001220703125,300.4045104980469,293.0586853027344,298.42681884765625,297.2760925292969,285.02557373046875,1.0,0.5762752294540405,0.4949305951595306,0.4949305951595306,1.0,1.0,-3.0335755348205566,1.114665150642395,1.9189103841781616,0.4308940172195434,0.9573288559913636,0.9573288559913636,0.0,157.14813232421875,140.0,55063.49609375,0.0,2401.767333984375,1.0,279.7019348144531,283.260009765625,296.0326538085937,300.294677734375,293.1499938964844,293.1499938964844,279.75,34157.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875978946685791,1.0,0.0,0.0,3.690775632858277,3.6907997131347656,9.089260970540636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8084.9306640625,0.0,1565.07177734375,1497.1583251953125,0.0,2358.617919921875,0.9149639010429382,1.0,0.0,3.0,1.0,0.0
18182760,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8736543655395508,0.4119498431682586,0.3721250295639038,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9080585241317748,0.462003082036972,0.4384694993495941,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8846422433853149,0.4274111092090606,0.3002731800079345,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8344809412956238,0.3569863438606262,0.3402311503887176,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7314491271972656,0.2367526143789291,1.0782582759857178,285.0176086425781,284.95001220703125,300.4420471191406,293.0638122558594,298.4415588378906,297.2795715332031,285.0162048339844,1.0,0.5734012126922607,0.4942389130592346,0.4942389130592346,1.0,1.0,-3.037024974822998,1.114723801612854,1.9223012924194336,0.4301962256431579,0.9788431525230408,0.9788431525230408,0.0,151.556884765625,128.0,55250.875,0.0,2379.176513671875,1.0,279.7430114746094,283.251220703125,296.0421447753906,300.3544616699219,293.1499938964844,293.1499938964844,279.45001220703125,33072.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853747010231018,1.0,0.0,0.0,3.766233444213867,3.766258001327514,9.464719141760724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8682.9541015625,0.0,1643.7645263671875,1497.1583251953125,0.0,2338.528076171875,0.9292962551116944,1.0,0.0,3.0,1.0,0.0
18182820,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8933676481246948,0.4125837385654449,0.3726045191287994,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9325129985809326,0.4646409749984741,0.4407632946968078,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9044023752212524,0.4276517331600189,0.3003285229206085,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8522416949272156,0.3580317199230194,0.34098681807518,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7459492683410645,0.2367916405200958,1.0770567655563354,284.8934020996094,284.95001220703125,300.5167541503906,293.0746765136719,298.462890625,297.2743225097656,284.8958740234375,1.0,0.5672503113746643,0.4928555488586426,0.4928555488586426,1.0,1.0,-3.039898157119751,1.1131677627563477,1.9267305135726929,0.428197830915451,0.8732909560203552,0.8732909560203552,0.0,140.68833923339844,116.0,56015.54296875,0.0,2328.109130859375,1.0,279.45654296875,283.10986328125,296.0953063964844,300.5557556152344,293.1499938964844,293.1499938964844,279.75,38869.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925513982772827,1.0,0.0,0.0,3.6619210243225098,3.661945819854736,8.947696983341302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7843.13818359375,0.0,1568.010498046875,1497.1583251953125,0.0,2403.529296875,0.910089373588562,1.0,0.0,3.0,1.0,0.0
18182880,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8933676481246948,0.4125837385654449,0.3726045191287994,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9325129985809326,0.4646409749984741,0.4407632946968078,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9044023752212524,0.4276517331600189,0.3003285229206085,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8522416949272156,0.3580317199230194,0.34098681807518,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7459492683410645,0.2367916405200958,1.0770567655563354,284.8934020996094,284.95001220703125,300.5167541503906,293.0746765136719,298.462890625,297.2743225097656,284.8958740234375,1.0,0.5672503113746643,0.4928555488586426,0.4928555488586426,1.0,1.0,-3.039898157119751,1.1131677627563477,1.9267305135726929,0.428197830915451,0.8732909560203552,0.8732909560203552,0.0,140.68833923339844,116.0,56015.54296875,0.0,2328.109130859375,1.0,279.45654296875,283.10986328125,296.0953063964844,300.5557556152344,293.1499938964844,293.1499938964844,279.75,38869.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925513982772827,1.0,0.0,0.0,3.6619210243225098,3.661945819854736,8.947696983341302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7843.13818359375,0.0,1568.010498046875,1497.1583251953125,0.0,2403.529296875,0.910089373588562,1.0,0.0,3.0,1.0,0.0
