time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.920132339000702,0.4143321812152862,0.3734007775783539,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9625108242034912,0.4681383967399597,0.4433051347732544,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.932506501674652,0.4288157224655151,0.3005693554878235,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8758830428123474,0.3597325086593628,0.3418990671634674,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7653636932373047,0.2372744977474212,1.0762364864349363,285.0194091796875,284.95001220703125,300.5909118652344,293.0863342285156,298.490478515625,297.2792663574219,285.0179443359375,1.0,0.5608347058296204,0.4914721548557281,0.4914721548557281,1.0,1.0,-3.044302463531494,1.112238526344299,1.9320639371871948,0.4262624382972717,0.9847300052642822,0.9847300052642822,0.0,129.01170349121094,104.0,55400.1640625,0.0,2275.526611328125,1.0,279.7433166503906,283.2448425292969,296.064453125,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,33090.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785233199596405,1.0,0.0,0.0,3.783646821975708,3.783671617507935,9.552443316351855e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8707.3037109375,0.0,1664.437255859375,1497.1583251953125,0.0,2337.2509765625,0.9331581592559814,1.0,0.0,3.0,1.0,0.0
18183000,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.920132339000702,0.4143321812152862,0.3734007775783539,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9625108242034912,0.4681383967399597,0.4433051347732544,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.932506501674652,0.4288157224655151,0.3005693554878235,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8758830428123474,0.3597325086593628,0.3418990671634674,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7653636932373047,0.2372744977474212,1.0762364864349363,285.0194091796875,284.95001220703125,300.5909118652344,293.0863342285156,298.490478515625,297.2792663574219,285.0179443359375,1.0,0.5608347058296204,0.4914721548557281,0.4914721548557281,1.0,1.0,-3.044302463531494,1.112238526344299,1.9320639371871948,0.4262624382972717,0.9847300052642822,0.9847300052642822,0.0,129.01170349121094,104.0,55400.1640625,0.0,2275.526611328125,1.0,279.7433166503906,283.2448425292969,296.064453125,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,33090.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785233199596405,1.0,0.0,0.0,3.783646821975708,3.783671617507935,9.552443316351855e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8707.3037109375,0.0,1664.437255859375,1497.1583251953125,0.0,2337.2509765625,0.9331581592559814,1.0,0.0,3.0,1.0,0.0
18183060,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9536861777305604,0.4148958325386047,0.3738077282905578,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9915361404418944,0.4708224833011627,0.4456296563148498,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9649383425712584,0.4290944635868072,0.3006405234336853,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9048517942428588,0.3608042001724243,0.3426642715930938,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7895543575286865,0.2373616099357605,1.0751688480377195,284.8924255371094,284.95001220703125,300.66436767578125,293.0989685058594,298.5111083984375,297.2741394042969,284.8948974609375,1.0,0.5542805790901184,0.4900757372379303,0.4900757372379303,1.0,1.0,-3.0473170280456543,1.1106750965118408,1.9366419315338133,0.4242076873779297,0.8777733445167542,0.8777733445167542,0.0,117.54889678955078,122.0,56198.671875,0.0,2221.399169921875,1.0,279.4563903808594,283.1007385253906,296.1195983886719,300.5933837890625,293.1499938964844,293.1499938964844,279.75,38813.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924126386642456,1.0,0.0,0.0,3.682920694351196,3.682945489883423,9.05061369849136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7863.466796875,0.0,1591.34130859375,1497.1583251953125,0.0,2402.2685546875,0.9146894812583924,1.0,0.0,3.0,1.0,0.0
18183120,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9536861777305604,0.4148958325386047,0.3738077282905578,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9915361404418944,0.4708224833011627,0.4456296563148498,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9649383425712584,0.4290944635868072,0.3006405234336853,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9048517942428588,0.3608042001724243,0.3426642715930938,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7895543575286865,0.2373616099357605,1.0751688480377195,284.8924255371094,284.95001220703125,300.66436767578125,293.0989685058594,298.5111083984375,297.2741394042969,284.8948974609375,1.0,0.5542805790901184,0.4900757372379303,0.4900757372379303,1.0,1.0,-3.0473170280456543,1.1106750965118408,1.9366419315338133,0.4242076873779297,0.8777733445167542,0.8777733445167542,0.0,117.54889678955078,122.0,56198.671875,0.0,2221.399169921875,1.0,279.4563903808594,283.1007385253906,296.1195983886719,300.5933837890625,293.1499938964844,293.1499938964844,279.75,38813.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924126386642456,1.0,0.0,0.0,3.682920694351196,3.682945489883423,9.05061369849136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7863.466796875,0.0,1591.34130859375,1497.1583251953125,0.0,2402.2685546875,0.9146894812583924,1.0,0.0,3.0,1.0,0.0
18183180,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9554612636566162,0.4163429737091064,0.3747525513172149,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.993707001209259,0.4739179909229278,0.4482401609420776,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9663065075874328,0.4301175475120544,0.3011152744293213,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9068000316619872,0.3622929751873016,0.3438309133052826,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.790552020072937,0.2377874851226806,1.076291799545288,285.0279541015625,284.95001220703125,300.7284240722656,293.1109313964844,298.5346069335937,297.278076171875,285.02667236328125,1.0,0.5560214519500732,0.488846868276596,0.488846868276596,1.0,1.0,-3.054898738861084,1.1113158464431765,1.9435830116271973,0.423022985458374,0.99058735370636,0.99058735370636,0.0,117.54554748535156,122.0,55576.6171875,0.0,2235.009765625,1.0,279.7394104003906,283.24468994140625,296.0852966308594,300.4123840332031,293.1499938964844,293.1499938964844,279.75,33024.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852920293807983,1.0,0.0,0.0,3.79090428352356,3.790929317474365,9.589124374542737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8219.2421875,0.0,1672.5318603515625,1497.1583251953125,0.0,2337.781982421875,0.934901475906372,1.0,0.0,3.0,1.0,0.0
18183240,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9542884230613708,0.4165366291999817,0.3749662339687347,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9929409623146056,0.4743459820747375,0.4486742615699768,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9651502370834352,0.4302649796009063,0.3012419044971466,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9057201147079468,0.3625028729438782,0.3440565466880798,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7895739674568176,0.2378531396389007,1.0766971111297607,285.0242004394531,284.95001220703125,300.7370910644531,293.1126403808594,298.537841796875,297.2786560058594,285.02294921875,1.0,0.556602954864502,0.48867928981781,0.48867928981781,1.0,1.0,-3.0565879344940186,1.111665964126587,1.9449220895767207,0.4230004251003265,0.9941614270210266,0.9941614270210266,0.0,118.06613159179688,140.0,55635.7109375,0.0,2240.765380859375,1.0,279.74346923828125,283.2405090332031,296.0910339355469,300.4299011230469,293.1499938964844,293.1499938964844,279.45001220703125,33047.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851303815841675,1.0,0.0,0.0,3.804374933242798,3.804399967193604,9.657393320594565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8741.89453125,0.0,1688.7677001953125,1497.1583251953125,0.0,2336.32275390625,0.9378398656845092,1.0,0.0,3.0,1.0,0.0
18183300,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9454951286315918,0.4168498814105987,0.3756791949272156,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.986802101135254,0.4757668673992157,0.4503726065158844,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9566283226013184,0.4304888248443603,0.3016806542873382,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8980746269226074,0.3630918562412262,0.3449245095252991,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7826888561248779,0.2379311174154281,1.0782511234283447,284.8847045898437,284.95001220703125,300.7731628417969,293.11993408203125,298.5484924316406,297.27691650390625,284.8796691894531,1.0,0.5596439242362976,0.4879810810089111,0.4879810810089111,1.0,1.0,-3.0629308223724365,1.1128294467926023,1.950101375579834,0.4228317737579345,0.9041412472724916,0.9041412472724916,0.0,121.49146270751952,140.0,56759.55078125,0.0,2270.11181640625,1.0,279.4941101074219,283.0780334472656,296.1465759277344,300.69219970703125,293.1499938964844,293.1499938964844,279.45001220703125,36402.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790306568145752,1.0,0.0,0.0,3.795597076416016,3.79562258720398,9.612879239284666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8487.7890625,0.0,1704.3936767578125,1497.1583251953125,0.0,2383.151611328125,0.936369776725769,1.0,0.0,3.0,1.0,0.0
18183360,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9311810731887816,0.416854590177536,0.3759360313415527,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9760394096374512,0.4769437909126282,0.4517324566841125,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.942654013633728,0.4304388165473938,0.3018421232700348,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8862294554710388,0.3634646534919739,0.345531553030014,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7721922993659973,0.2378339171409607,1.0790164470672607,284.895263671875,284.95001220703125,300.8089904785156,293.12750244140625,298.5570373535156,297.27215576171875,284.8976745605469,1.0,0.5633741021156311,0.487253874540329,0.487253874540329,1.0,1.0,-3.066721200942993,1.1128942966461182,1.953826904296875,0.4221125841140747,0.8889661431312561,0.8889661431312561,0.0,126.7201690673828,158.0,56608.484375,0.0,2304.3544921875,1.0,279.45660400390625,283.0917358398437,296.1494445800781,300.6500244140625,293.1499938964844,293.1499938964844,279.75,38402.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792557954788208,1.0,0.0,0.0,3.719310998916626,3.719336032867432,9.230352020495048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7906.6796875,0.0,1629.972900390625,1497.1583251953125,0.0,2403.588623046875,0.9225655198097228,1.0,0.0,3.0,1.0,0.0
18183420,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9031133055686952,0.4181775152683258,0.377252459526062,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9508144855499268,0.4803129434585571,0.4551028609275818,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.913350224494934,0.4314301609992981,0.3026671707630157,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8627203106880188,0.3649780452251434,0.3472235202789306,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7516124248504639,0.2381271570920944,1.081932783126831,285.0313720703125,284.95001220703125,300.8800048828125,293.1437072753906,298.58160400390625,297.274658203125,285.0304260253906,1.0,0.5725976228713989,0.485799491405487,0.485799491405487,1.0,1.0,-3.078878164291382,1.1148658990859983,1.9640123844146729,0.4212938845157623,1.0,1.0,0.0,139.23182678222656,176.0,56053.03515625,0.0,2392.379150390625,1.0,279.7437438964844,283.2357177734375,296.1239013671875,300.4941101074219,293.1499938964844,293.1499938964844,279.45001220703125,33165.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857030034065247,1.0,0.0,0.0,3.837881326675415,3.837906837463379,9.82825440587476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8799.3984375,0.0,1730.1177978515625,1497.1583251953125,0.0,2341.492431640625,0.9453848600387572,1.0,0.0,3.0,1.0,0.0
18183480,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9031133055686952,0.4181775152683258,0.377252459526062,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9508144855499268,0.4803129434585571,0.4551028609275818,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.913350224494934,0.4314301609992981,0.3026671707630157,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8627203106880188,0.3649780452251434,0.3472235202789306,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7516124248504639,0.2381271570920944,1.081932783126831,285.0313720703125,284.95001220703125,300.8800048828125,293.1437072753906,298.58160400390625,297.274658203125,285.0304260253906,1.0,0.5725976228713989,0.485799491405487,0.485799491405487,1.0,1.0,-3.078878164291382,1.1148658990859983,1.9640123844146729,0.4212938845157623,1.0,1.0,0.0,139.23182678222656,176.0,56053.03515625,0.0,2392.379150390625,1.0,279.7437438964844,283.2357177734375,296.1239013671875,300.4941101074219,293.1499938964844,293.1499938964844,279.45001220703125,33165.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857030034065247,1.0,0.0,0.0,3.837881326675415,3.837906837463379,9.82825440587476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8799.3984375,0.0,1730.1177978515625,1497.1583251953125,0.0,2341.492431640625,0.9453848600387572,1.0,0.0,3.0,1.0,0.0
18183540,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8769097924232483,0.4181679189205169,0.3782026171684265,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9215580821037292,0.4827488660812378,0.4582820236682892,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8861523270606995,0.4314365983009338,0.3033501207828522,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8396360874176025,0.3657570779323578,0.3487957715988159,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7316075563430786,0.237916499376297,1.084649682044983,284.8951721191406,284.95001220703125,300.95001220703125,293.16131591796875,298.598876953125,297.2667236328125,284.89697265625,1.0,0.5831528902053833,0.4843450784683227,0.4843450784683227,1.0,1.0,-3.089829444885254,1.11629056930542,1.973538875579834,0.4204151630401611,0.9016058444976808,0.9016058444976808,0.0,154.65354919433594,194.0,57131.40234375,0.0,2494.124755859375,1.0,279.4569396972656,283.0781555175781,296.1838073730469,300.7225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932798862457275,1.0,0.0,0.0,3.7685859203338623,3.768611431121826,9.476546551923092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8977.7431640625,0.0,1685.2210693359375,1497.1583251953125,0.0,2410.15087890625,0.9331573247909546,1.0,0.0,3.0,1.0,0.0
18183600,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8769097924232483,0.4181679189205169,0.3782026171684265,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9215580821037292,0.4827488660812378,0.4582820236682892,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8861523270606995,0.4314365983009338,0.3033501207828522,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8396360874176025,0.3657570779323578,0.3487957715988159,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7316075563430786,0.237916499376297,1.084649682044983,284.8951721191406,284.95001220703125,300.95001220703125,293.16131591796875,298.598876953125,297.2667236328125,284.89697265625,1.0,0.5831528902053833,0.4843450784683227,0.4843450784683227,1.0,1.0,-3.089829444885254,1.11629056930542,1.973538875579834,0.4204151630401611,0.9016058444976808,0.9016058444976808,0.0,154.65354919433594,194.0,57131.40234375,0.0,2494.124755859375,1.0,279.4569396972656,283.0781555175781,296.1838073730469,300.7225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932798862457275,1.0,0.0,0.0,3.7685859203338623,3.768611431121826,9.476546551923092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8977.7431640625,0.0,1685.2210693359375,1497.1583251953125,0.0,2410.15087890625,0.9331573247909546,1.0,0.0,3.0,1.0,0.0
18183660,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8529413342475891,0.4178373515605926,0.3784727454185486,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8957246541976929,0.4849667847156524,0.4609706401824951,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8616381287574768,0.4311940371990204,0.3036291599273681,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8187193274497986,0.3662906885147095,0.3499338328838348,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7126932144165039,0.2374624758958816,1.0857640504837036,284.886474609375,284.95001220703125,301.0203552246094,293.18084716796875,298.61492919921875,297.2575378417969,284.8882751464844,1.0,0.5940019488334656,0.4828056097030639,0.4828056097030639,1.0,1.0,-3.0964291095733643,1.115764856338501,1.9806641340255733,0.4184259176254272,0.8314099311828613,0.8314099311828613,0.0,171.82850646972656,212.0,57334.6796875,0.0,2597.429931640625,1.0,279.15838623046875,283.04571533203125,296.18975830078125,300.76544189453125,293.1499938964844,293.1499938964844,279.45001220703125,40960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971670031547546,1.0,0.0,0.0,3.5233705043792725,3.5233941078186035,8.2834247905339e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8041.62890625,0.0,1432.6253662109375,1497.1583251953125,0.0,2445.55224609375,0.8818129897117615,1.0,0.0,3.0,1.0,0.0
18183720,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8529413342475891,0.4178373515605926,0.3784727454185486,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8957246541976929,0.4849667847156524,0.4609706401824951,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8616381287574768,0.4311940371990204,0.3036291599273681,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8187193274497986,0.3662906885147095,0.3499338328838348,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7126932144165039,0.2374624758958816,1.0857640504837036,284.886474609375,284.95001220703125,301.0203552246094,293.18084716796875,298.61492919921875,297.2575378417969,284.8882751464844,1.0,0.5940019488334656,0.4828056097030639,0.4828056097030639,1.0,1.0,-3.0964291095733643,1.115764856338501,1.9806641340255733,0.4184259176254272,0.8314099311828613,0.8314099311828613,0.0,171.82850646972656,212.0,57334.6796875,0.0,2597.429931640625,1.0,279.15838623046875,283.04571533203125,296.18975830078125,300.76544189453125,293.1499938964844,293.1499938964844,279.45001220703125,40960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971670031547546,1.0,0.0,0.0,3.5233705043792725,3.5233941078186035,8.2834247905339e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8041.62890625,0.0,1432.6253662109375,1497.1583251953125,0.0,2445.55224609375,0.8818129897117615,1.0,0.0,3.0,1.0,0.0
18183780,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8351834416389465,0.418948233127594,0.3798235654830932,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8769325613975525,0.488326221704483,0.4645475447177887,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8432784080505371,0.4321885704994201,0.3046156764030456,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8014823198318481,0.3677198588848114,0.3517396450042724,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6961919665336609,0.2376149892807006,1.088863968849182,285.0077514648437,284.95001220703125,301.09228515625,293.2025756835937,298.6400756835937,297.2613830566406,285.00750732421875,1.0,0.6053494811058044,0.4812661111354828,0.4812661111354828,1.0,1.0,-3.109428644180298,1.1177834272384644,1.9916452169418333,0.4174555540084839,0.9331365823745728,0.9331365823745728,0.0,188.69776916503903,200.0,56872.23828125,0.0,2712.198486328125,1.0,279.44146728515625,283.1762390136719,296.1728515625,300.6033935546875,293.1499938964844,293.1499938964844,279.1499938964844,33560.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879682779312134,1.0,0.0,0.0,3.6398227214813232,3.6398463249206543,8.840031000545423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8906.89453125,0.0,1503.673583984375,1497.1583251953125,0.0,2361.968994140625,0.9014152884483336,1.0,0.0,3.0,1.0,0.0
18183840,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8351834416389465,0.418948233127594,0.3798235654830932,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8769325613975525,0.488326221704483,0.4645475447177887,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8432784080505371,0.4321885704994201,0.3046156764030456,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8014823198318481,0.3677198588848114,0.3517396450042724,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6961919665336609,0.2376149892807006,1.088863968849182,285.0077514648437,284.95001220703125,301.09228515625,293.2025756835937,298.6400756835937,297.2613830566406,285.00750732421875,1.0,0.6053494811058044,0.4812661111354828,0.4812661111354828,1.0,1.0,-3.109428644180298,1.1177834272384644,1.9916452169418333,0.4174555540084839,0.9331365823745728,0.9331365823745728,0.0,188.69776916503903,200.0,56872.23828125,0.0,2712.198486328125,1.0,279.44146728515625,283.1762390136719,296.1728515625,300.6033935546875,293.1499938964844,293.1499938964844,279.1499938964844,33560.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879682779312134,1.0,0.0,0.0,3.6398227214813232,3.6398463249206543,8.840031000545423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8906.89453125,0.0,1503.673583984375,1497.1583251953125,0.0,2361.968994140625,0.9014152884483336,1.0,0.0,3.0,1.0,0.0
18183900,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.832019031047821,0.4189835786819458,0.3802737891674042,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.873986542224884,0.4896378517150879,0.4661379754543304,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8400367498397827,0.432311087846756,0.3049744069576263,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7983847856521606,0.3681677281856537,0.3524676859378814,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6930720210075378,0.2375333160161972,1.0896672010421753,284.8839416503906,284.95001220703125,301.12872314453125,293.2142028808594,298.650146484375,297.2594909667969,284.88134765625,1.0,0.6074330806732178,0.480496346950531,0.480496346950531,1.0,1.0,-3.114166259765625,1.118051290512085,1.99611496925354,0.4168114066123962,0.8502693176269531,0.8502693176269531,0.0,192.2985076904297,200.0,57808.65234375,0.0,2740.7138671875,1.0,279.1978759765625,283.0325927734375,296.2327575683594,300.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,37664.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923374772071838,1.0,0.0,0.0,3.6083810329437256,3.608404874801636,8.687965191711555e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8649.0078125,0.0,1499.6705322265625,1497.1583251953125,0.0,2401.585205078125,0.894946277141571,1.0,0.0,3.0,1.0,0.0
18183960,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8308021426200867,0.4188221395015716,0.3801855742931366,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8733924627304077,0.4908049702644348,0.4672858715057373,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8388688564300537,0.4322721064090729,0.3049904406070709,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7974405884742737,0.3684895932674408,0.3528290688991546,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.691855251789093,0.2373587042093277,1.0891658067703247,284.912841796875,284.95001220703125,301.1654663085937,293.22625732421875,298.6591186523437,297.2558898925781,284.9145202636719,1.0,0.6080884337425232,0.4797402024269104,0.4797402024269104,1.0,1.0,-3.115294933319092,1.116897702217102,1.9983973503112795,0.415463924407959,0.8513038754463196,0.8513038754463196,0.0,193.5061798095703,188.0,57611.296875,0.0,2749.385498046875,1.0,279.1579895019531,283.0604553222656,296.2406311035156,300.8187255859375,293.1499938964844,293.1499938964844,279.45001220703125,38600.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793857753276825,1.0,0.0,0.0,3.527385950088501,3.527409315109253,8.302316132358101e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8080.8173828125,0.0,1419.78662109375,1497.1583251953125,0.0,2415.40625,0.8804126977920532,1.0,0.0,3.0,1.0,0.0
18184020,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8344885110855103,0.419703722000122,0.3805793225765228,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8790263533592224,0.4940857887268066,0.4700046479701996,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.842681884765625,0.4331966042518616,0.3053542673587799,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8018211722373962,0.3698773980140686,0.3538166582584381,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6949975490570068,0.2375370860099792,1.0886733531951904,285.01324462890625,284.95001220703125,301.2395935058594,293.25164794921875,298.6840515136719,297.2592163085937,285.0121459960937,1.0,0.6066965460777283,0.4782279133796692,0.4782279133796692,1.0,1.0,-3.1200642585754395,1.115597367286682,2.004466772079468,0.413042813539505,0.9489645957946776,0.9489645957946776,0.0,190.31300354003903,176.0,57168.4140625,0.0,2741.927978515625,1.0,279.44158935546875,283.1719970703125,296.2305908203125,300.6849670410156,293.1499938964844,293.1499938964844,279.1499938964844,32921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868145704269409,1.0,0.0,0.0,3.664268970489502,3.664292573928833,8.959173669609299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8959.5859375,0.0,1525.9747314453125,1497.1583251953125,0.0,2351.53466796875,0.9063348174095154,1.0,0.0,3.0,1.0,0.0
18184080,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8344885110855103,0.419703722000122,0.3805793225765228,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8790263533592224,0.4940857887268066,0.4700046479701996,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.842681884765625,0.4331966042518616,0.3053542673587799,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8018211722373962,0.3698773980140686,0.3538166582584381,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6949975490570068,0.2375370860099792,1.0886733531951904,285.01324462890625,284.95001220703125,301.2395935058594,293.25164794921875,298.6840515136719,297.2592163085937,285.0121459960937,1.0,0.6066965460777283,0.4782279133796692,0.4782279133796692,1.0,1.0,-3.1200642585754395,1.115597367286682,2.004466772079468,0.413042813539505,0.9489645957946776,0.9489645957946776,0.0,190.31300354003903,176.0,57168.4140625,0.0,2741.927978515625,1.0,279.44158935546875,283.1719970703125,296.2305908203125,300.6849670410156,293.1499938964844,293.1499938964844,279.1499938964844,32921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868145704269409,1.0,0.0,0.0,3.664268970489502,3.664292573928833,8.959173669609299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8959.5859375,0.0,1525.9747314453125,1497.1583251953125,0.0,2351.53466796875,0.9063348174095154,1.0,0.0,3.0,1.0,0.0
18184140,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8416138887405396,0.4194532334804535,0.3803921937942505,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8888007402420044,0.4965466260910034,0.472270518541336,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8501670956611633,0.4332714974880218,0.3053867518901825,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8098394870758057,0.3706572651863098,0.3544612228870392,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7014873623847961,0.2373585999011993,1.087166428565979,284.90533447265625,284.95001220703125,301.3144226074219,293.2784729003906,298.703369140625,297.2540283203125,284.9071044921875,1.0,0.6029319167137146,0.476715624332428,0.476715624332428,1.0,1.0,-3.121574640274048,1.1129531860351562,2.008621454238892,0.4101815521717071,0.856532633304596,0.856532633304596,0.0,183.58151245117188,164.0,57898.83984375,0.0,2709.099609375,1.0,279.1575622558594,283.0458984375,296.2958679199219,300.8987121582031,293.1499938964844,293.1499938964844,279.45001220703125,38568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932873368263245,1.0,0.0,0.0,3.5574750900268555,3.5574986934661865,8.444560535281198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8116.86328125,0.0,1451.3779296875,1497.1583251953125,0.0,2410.218505859375,0.8869504332542419,1.0,0.0,3.0,1.0,0.0
18184200,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8416138887405396,0.4194532334804535,0.3803921937942505,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8888007402420044,0.4965466260910034,0.472270518541336,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8501670956611633,0.4332714974880218,0.3053867518901825,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8098394870758057,0.3706572651863098,0.3544612228870392,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7014873623847961,0.2373585999011993,1.087166428565979,284.90533447265625,284.95001220703125,301.3144226074219,293.2784729003906,298.703369140625,297.2540283203125,284.9071044921875,1.0,0.6029319167137146,0.476715624332428,0.476715624332428,1.0,1.0,-3.121574640274048,1.1129531860351562,2.008621454238892,0.4101815521717071,0.856532633304596,0.856532633304596,0.0,183.58151245117188,164.0,57898.83984375,0.0,2709.099609375,1.0,279.1575622558594,283.0458984375,296.2958679199219,300.8987121582031,293.1499938964844,293.1499938964844,279.45001220703125,38568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932873368263245,1.0,0.0,0.0,3.5574750900268555,3.5574986934661865,8.444560535281198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8116.86328125,0.0,1451.3779296875,1497.1583251953125,0.0,2410.218505859375,0.8869504332542419,1.0,0.0,3.0,1.0,0.0
18184260,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8529608249664307,0.4203064143657684,0.3805043399333954,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9032191038131714,0.4998932778835296,0.4747842848300934,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.861976683139801,0.4342619180679321,0.3056002855300903,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8212382197380066,0.3721103072166443,0.3552505373954773,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7114707827568054,0.2376413941383361,1.085945963859558,285.0106201171875,284.95001220703125,301.3896179199219,293.3064880371094,298.729248046875,297.2582397460937,285.00958251953125,1.0,0.597870409488678,0.4753649830818176,0.4753649830818176,1.0,1.0,-3.124462127685547,1.1111921072006226,2.0132699012756348,0.4076910614967346,0.9542905688285828,0.9542905688285828,0.0,174.13436889648438,152.0,57400.31640625,0.0,2664.491943359375,1.0,279.4417724609375,283.1629638671875,296.2852783203125,300.7587585449219,293.1499938964844,293.1499938964844,279.1499938964844,33031.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861347198486328,1.0,0.0,0.0,3.6881165504455566,3.688140392303467,9.076168225874426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9002.1474609375,0.0,1553.5474853515625,1497.1583251953125,0.0,2345.39111328125,0.9117797017097472,1.0,0.0,3.0,1.0,0.0
18184320,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8529608249664307,0.4203064143657684,0.3805043399333954,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9032191038131714,0.4998932778835296,0.4747842848300934,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.861976683139801,0.4342619180679321,0.3056002855300903,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8212382197380066,0.3721103072166443,0.3552505373954773,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7114707827568054,0.2376413941383361,1.085945963859558,285.0106201171875,284.95001220703125,301.3896179199219,293.3064880371094,298.729248046875,297.2582397460937,285.00958251953125,1.0,0.597870409488678,0.4753649830818176,0.4753649830818176,1.0,1.0,-3.124462127685547,1.1111921072006226,2.0132699012756348,0.4076910614967346,0.9542905688285828,0.9542905688285828,0.0,174.13436889648438,152.0,57400.31640625,0.0,2664.491943359375,1.0,279.4417724609375,283.1629638671875,296.2852783203125,300.7587585449219,293.1499938964844,293.1499938964844,279.1499938964844,33031.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861347198486328,1.0,0.0,0.0,3.6881165504455566,3.688140392303467,9.076168225874426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9002.1474609375,0.0,1553.5474853515625,1497.1583251953125,0.0,2345.39111328125,0.9117797017097472,1.0,0.0,3.0,1.0,0.0
18184380,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8659511208534241,0.4200474619865417,0.3802103102207184,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9205452799797058,0.5023180246353149,0.4769103229045868,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8755694627761841,0.43440642952919,0.3056015372276306,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8336755037307739,0.3729247748851776,0.3558175563812256,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.721953809261322,0.237568587064743,1.0843788385391235,284.9002380371094,284.95001220703125,301.4619140625,293.3343200683594,298.7486267089844,297.2541809082031,284.90252685546875,1.0,0.592319905757904,0.4740683734416961,0.4740683734416961,1.0,1.0,-3.1254723072052,1.1087760925292969,2.016696214675904,0.4051636457443237,0.8596360683441162,0.8596360683441162,0.0,164.33721923828125,152.0,58133.578125,0.0,2614.247802734375,1.0,279.1585388183594,283.0353088378906,296.3523864746094,300.9765319824219,293.1499938964844,293.1499938964844,279.1499938964844,38765.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924265265464783,1.0,0.0,0.0,3.5819668769836426,3.5819907188415527,8.561235063098138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8636.267578125,0.0,1479.0936279296875,1497.1583251953125,0.0,2402.394287109375,0.8924856185913086,1.0,0.0,3.0,1.0,0.0
18184440,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8665164709091187,0.4200420975685119,0.3801791965961456,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.921327829360962,0.5024235248565674,0.4769841134548187,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8761627078056335,0.4344162344932556,0.3055897355079651,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8342140913009644,0.3729608654975891,0.3558289706707001,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7223919630050659,0.2375660240650177,1.084272861480713,284.9025573730469,284.95001220703125,301.4649353027344,293.33551025390625,298.7494812011719,297.2540588378906,284.9044494628906,1.0,0.5920714139938354,0.4740143418312073,0.4740143418312073,1.0,1.0,-3.125395536422729,1.1086283922195437,2.0167670249938965,0.4050315618515014,0.85987389087677,0.85987389087677,0.0,163.92498779296875,140.0,58130.25,0.0,2611.900390625,1.0,279.1573791503906,283.03692626953125,296.3520812988281,300.9729919433594,293.1499938964844,293.1499938964844,279.45001220703125,38652.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924156785011292,1.0,0.0,0.0,3.5795462131500244,3.5795700550079346,8.549667995794152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8148.9775390625,0.0,1475.650390625,1497.1583251953125,0.0,2402.2958984375,0.8918958902359009,1.0,0.0,3.0,1.0,0.0
18184500,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8745587468147278,0.4203709661960602,0.379991352558136,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.932245910167694,0.5040568113327026,0.4780699610710144,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8845261335372925,0.4348636567592621,0.3055655062198639,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8417697548866272,0.3736523687839508,0.356088787317276,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.728477418422699,0.2376950979232788,1.0832773447036743,285.02166748046875,284.95001220703125,301.5025329589844,293.3503112792969,298.76190185546875,297.2556457519531,285.0238952636719,1.0,0.5889480710029602,0.4733390212059021,0.4733390212059021,1.0,1.0,-3.1255552768707275,1.1072288751602173,2.0183265209198,0.4035342037677765,0.9432621598243712,0.9432621598243712,0.0,158.4776611328125,140.0,57404.3359375,0.0,2583.177490234375,1.0,279.40008544921875,283.1688842773437,296.32281494140625,300.7601928710937,293.1499938964844,293.1499938964844,279.45001220703125,33904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873473763465881,1.0,0.0,0.0,3.634028196334839,3.634051561355591,8.811906582195661e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8420.05859375,0.0,1499.8603515625,1497.1583251953125,0.0,2356.35205078125,0.9019148349761964,1.0,0.0,3.0,1.0,0.0
18184560,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8845435976982117,0.4208797216415405,0.3801973760128021,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9451286792755128,0.5058453679084778,0.4794839322566986,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8947729468345642,0.4354852139949798,0.3057965934276581,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8510399460792542,0.3744820952415466,0.3566019833087921,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7358568906784058,0.2379379719495773,1.0830918550491333,285.0120544433594,284.95001220703125,301.5400390625,293.365234375,298.77557373046875,297.25897216796875,285.0105285644531,1.0,0.5858699679374695,0.4726884663105011,0.4726884663105011,1.0,1.0,-3.1281726360321045,1.1068477630615234,2.021324872970581,0.4025450646877289,0.9599922299385072,0.9599922299385072,0.0,152.56582641601562,128.0,57615.671875,0.0,2556.726318359375,1.0,279.44268798828125,283.1576538085937,296.3428955078125,300.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,33009.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785133421421051,1.0,0.0,0.0,3.70887303352356,3.708897113800049,9.178615982818884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9045.908203125,0.0,1576.9232177734375,1497.1583251953125,0.0,2336.350341796875,0.9162636399269104,1.0,0.0,3.0,1.0,0.0
18184620,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9052355885505676,0.4205741882324219,0.3798123300075531,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9697486162185668,0.5084173679351807,0.4816979169845581,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9169225692749025,0.43569415807724,0.3058042824268341,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8708968162536621,0.375377744436264,0.3571935594081878,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7515199780464172,0.2379315644502639,1.0815742015838623,284.9013366699219,284.95001220703125,301.6146240234375,293.3954467773437,298.79571533203125,297.2553100585937,284.9032897949219,1.0,0.5794257521629333,0.4713873565196991,0.4713873565196991,1.0,1.0,-3.1292755603790283,1.1044248342514038,2.024850845336914,0.4000028669834137,0.863724946975708,0.863724946975708,0.0,141.3061065673828,116.0,58363.3203125,0.0,2498.7568359375,1.0,279.1572265625,283.0294494628906,296.411865234375,301.05096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38655.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914079427719116,1.0,0.0,0.0,3.600565195083618,3.6005892753601074,8.650368954477017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8182.4072265625,0.0,1498.4609375,1497.1583251953125,0.0,2393.143798828125,0.8965349793434143,1.0,0.0,3.0,1.0,0.0
18184680,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9052355885505676,0.4205741882324219,0.3798123300075531,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9697486162185668,0.5084173679351807,0.4816979169845581,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9169225692749025,0.43569415807724,0.3058042824268341,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8708968162536621,0.375377744436264,0.3571935594081878,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7515199780464172,0.2379315644502639,1.0815742015838623,284.9013366699219,284.95001220703125,301.6146240234375,293.3954467773437,298.79571533203125,297.2553100585937,284.9032897949219,1.0,0.5794257521629333,0.4713873565196991,0.4713873565196991,1.0,1.0,-3.1292755603790283,1.1044248342514038,2.024850845336914,0.4000028669834137,0.863724946975708,0.863724946975708,0.0,141.3061065673828,116.0,58363.3203125,0.0,2498.7568359375,1.0,279.1572265625,283.0294494628906,296.411865234375,301.05096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38655.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914079427719116,1.0,0.0,0.0,3.600565195083618,3.6005892753601074,8.650368954477017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8182.4072265625,0.0,1498.4609375,1497.1583251953125,0.0,2393.143798828125,0.8965349793434143,1.0,0.0,3.0,1.0,0.0
18184740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.934898853302002,0.4213627278804779,0.379769504070282,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9951756596565248,0.5118796229362488,0.4842143356800079,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.94759339094162,0.436809778213501,0.3060290515422821,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8970944881439209,0.37693652510643,0.3579815030097961,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7725916504859924,0.2383570671081543,1.080541491508484,285.01287841796875,284.95001220703125,301.6884765625,293.4259338378906,298.8212890625,297.2604675292969,285.01190185546875,1.0,0.5728417038917542,0.4700862467288971,0.4700862467288971,1.0,1.0,-3.1322171688079834,1.1027299165725708,2.029487133026123,0.3975826203823089,0.965467631816864,0.965467631816864,0.0,129.37213134765625,104.0,57833.9453125,0.0,2440.651123046875,1.0,279.44207763671875,283.1526794433594,296.4043273925781,300.911865234375,293.1499938964844,293.1499938964844,279.1499938964844,33105.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841846942901611,1.0,0.0,0.0,3.726550102233887,3.726574420928955,9.266318556910846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9085.5341796875,0.0,1597.9041748046875,1497.1583251953125,0.0,2327.792236328125,0.920507550239563,1.0,0.0,3.0,1.0,0.0
