time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.934898853302002,0.4213627278804779,0.379769504070282,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9951756596565248,0.5118796229362488,0.4842143356800079,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.94759339094162,0.436809778213501,0.3060290515422821,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8970944881439209,0.37693652510643,0.3579815030097961,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7725916504859924,0.2383570671081543,1.080541491508484,285.01287841796875,284.95001220703125,301.6884765625,293.4259338378906,298.8212890625,297.2604675292969,285.01190185546875,1.0,0.5728417038917542,0.4700862467288971,0.4700862467288971,1.0,1.0,-3.1322171688079834,1.1027299165725708,2.029487133026123,0.3975826203823089,0.965467631816864,0.965467631816864,0.0,129.37213134765625,104.0,57833.9453125,0.0,2440.651123046875,1.0,279.44207763671875,283.1526794433594,296.4043273925781,300.911865234375,293.1499938964844,293.1499938964844,279.1499938964844,33105.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841846942901611,1.0,0.0,0.0,3.726550102233887,3.726574420928955,9.266318556910846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9085.5341796875,0.0,1597.9041748046875,1497.1583251953125,0.0,2327.792236328125,0.920507550239563,1.0,0.0,3.0,1.0,0.0
18184860,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9670342803001404,0.420871764421463,0.3792603611946106,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.5161017179489136,0.4496269822120666,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9783793687820436,0.4369408786296844,0.3060124814510345,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9294502139091492,0.3777559101581573,0.3585372865200043,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7974539399147034,0.2383097261190414,1.078969120979309,284.8842163085937,284.95001220703125,301.7611999511719,293.4563903808594,298.8436279296875,297.263427734375,284.88427734375,1.0,0.5655781626701355,0.4687869250774383,0.4687869250774383,1.0,1.0,-3.128513097763061,1.09936261177063,2.029150485992432,0.3836813569068908,0.8539794683456421,0.8539794683456421,0.0,117.4142608642578,122.0,58282.68359375,0.0,2339.7353515625,1.0,279.1571350097656,283.0144958496094,296.4710693359375,301.1141052246094,293.1499938964844,293.1499938964844,279.45001220703125,39316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901841402053833,1.0,0.0,0.0,3.604757070541382,3.60478138923645,8.670523357068305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8177.10791015625,0.0,1507.9237060546875,1497.1583251953125,0.0,2382.041015625,0.8977056741714478,1.0,0.0,3.0,1.0,0.0
18184920,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9670342803001404,0.420871764421463,0.3792603611946106,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.5161017179489136,0.4496269822120666,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9783793687820436,0.4369408786296844,0.3060124814510345,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9294502139091492,0.3777559101581573,0.3585372865200043,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7974539399147034,0.2383097261190414,1.078969120979309,284.8842163085937,284.95001220703125,301.7611999511719,293.4563903808594,298.8436279296875,297.263427734375,284.88427734375,1.0,0.5655781626701355,0.4687869250774383,0.4687869250774383,1.0,1.0,-3.128513097763061,1.09936261177063,2.029150485992432,0.3836813569068908,0.8539794683456421,0.8539794683456421,0.0,117.4142608642578,122.0,58282.68359375,0.0,2339.7353515625,1.0,279.1571350097656,283.0144958496094,296.4710693359375,301.1141052246094,293.1499938964844,293.1499938964844,279.45001220703125,39316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901841402053833,1.0,0.0,0.0,3.604757070541382,3.60478138923645,8.670523357068305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8177.10791015625,0.0,1507.9237060546875,1497.1583251953125,0.0,2382.041015625,0.8977056741714478,1.0,0.0,3.0,1.0,0.0
18184980,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9570083022117616,0.4214779734611511,0.3796131908893585,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.5230540633201599,0.463874876499176,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.969434142112732,0.4379853308200836,0.306624174118042,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9195572733879088,0.3792487680912018,0.3598576188087463,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7894081473350525,0.2387373000383377,1.0807509422302246,285.0082397460937,284.95001220703125,301.83258056640625,293.48663330078125,298.8780517578125,297.2845458984375,285.00750732421875,1.0,0.5655376315116882,0.4674876034259796,0.4674876034259796,1.0,1.0,-3.110786199569702,1.088528037071228,2.022258281707764,0.3881208002567291,0.9572149515151978,0.9572149515151978,0.0,120.7671127319336,140.0,57624.05078125,0.0,2354.53076171875,1.0,279.4423828125,283.1498107910156,296.4600830078125,300.9515075683594,293.1499938964844,293.1499938964844,279.1499938964844,33352.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818446159362793,1.0,0.0,0.0,3.715749979019165,3.7157742977142334,9.212686222781484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9072.6865234375,0.0,1587.393310546875,1497.1583251953125,0.0,2306.717529296875,0.9180750846862792,1.0,0.0,3.0,1.0,0.0
18185040,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9570083022117616,0.4214779734611511,0.3796131908893585,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.5230540633201599,0.463874876499176,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.969434142112732,0.4379853308200836,0.306624174118042,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9195572733879088,0.3792487680912018,0.3598576188087463,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7894081473350525,0.2387373000383377,1.0807509422302246,285.0082397460937,284.95001220703125,301.83258056640625,293.48663330078125,298.8780517578125,297.2845458984375,285.00750732421875,1.0,0.5655376315116882,0.4674876034259796,0.4674876034259796,1.0,1.0,-3.110786199569702,1.088528037071228,2.022258281707764,0.3881208002567291,0.9572149515151978,0.9572149515151978,0.0,120.7671127319336,140.0,57624.05078125,0.0,2354.53076171875,1.0,279.4423828125,283.1498107910156,296.4600830078125,300.9515075683594,293.1499938964844,293.1499938964844,279.1499938964844,33352.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818446159362793,1.0,0.0,0.0,3.715749979019165,3.7157742977142334,9.212686222781484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9072.6865234375,0.0,1587.393310546875,1497.1583251953125,0.0,2306.717529296875,0.9180750846862792,1.0,0.0,3.0,1.0,0.0
18185100,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9524658918380736,0.4213552474975586,0.3798445463180542,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.5253192186355591,0.4703341126441955,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9653807878494264,0.4382033348083496,0.3069918155670166,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9154043197631836,0.3797811269760132,0.3605907559394836,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7859916687011719,0.2388398349285125,1.0820215940475464,284.8835144042969,284.95001220703125,301.86767578125,293.5015563964844,298.8907470703125,297.2874450683594,284.8807678222656,1.0,0.5684094429016113,0.4668379426002502,0.4668379426002502,1.0,1.0,-3.1216719150543213,1.0913782119750977,2.030293703079224,0.3884596824645996,0.8736105561256409,0.8736105561256409,0.0,122.8209228515625,140.0,58720.43359375,0.0,2385.83154296875,1.0,279.1961364746094,283.0033569335937,296.5218200683594,301.2187194824219,293.1499938964844,293.1499938964844,279.1499938964844,37126.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863051891326904,1.0,0.0,0.0,3.692608833312988,3.692633390426636,9.09829225292924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8815.8408203125,0.0,1589.6175537109375,1497.1583251953125,0.0,2346.93115234375,0.9135993123054504,1.0,0.0,3.0,1.0,0.0
18185160,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9442042112350464,0.4210304021835327,0.3796731531620025,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.5264832973480225,0.4812877774238586,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.957870602607727,0.4382503032684326,0.3071170449256897,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9080378413200378,0.3801768720149994,0.3610889017581939,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7799744606018066,0.2388253957033157,1.0825985670089722,284.9138488769531,284.95001220703125,301.9023132324219,293.5163879394531,298.8995056152344,297.2836303710937,284.9165344238281,1.0,0.5724925398826599,0.466306060552597,0.466306060552597,1.0,1.0,-3.136070251464844,1.0958397388458252,2.0402305126190186,0.3896428048610687,0.875303328037262,0.875303328037262,0.0,126.1954116821289,158.0,58744.98828125,0.0,2431.059814453125,1.0,279.1573486328125,283.03009033203125,296.5331420898437,301.18975830078125,293.1499938964844,293.1499938964844,279.45001220703125,38104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880758047103882,1.0,0.0,0.0,3.6233973503112793,3.623421430587769,8.760425771470182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8244.208984375,0.0,1519.406982421875,1497.1583251953125,0.0,2362.9423828125,0.9013399481773376,1.0,0.0,3.0,1.0,0.0
18185220,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9180225133895874,0.4216098487377167,0.3802936375141144,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9908982515335084,0.5273986458778381,0.4997030794620514,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9325721263885498,0.439366340637207,0.308000773191452,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8863688111305237,0.3817080855369568,0.3627455234527588,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7614470720291138,0.2392034977674484,1.0857168436050415,285.0394897460937,284.95001220703125,301.9700622558594,293.54541015625,298.9143981933594,297.2726745605469,285.0372009277344,1.0,0.5829784274101257,0.4652422666549682,0.4652422666549682,1.0,1.0,-3.1648471355438232,1.1046974658966064,2.060149908065796,0.3924816250801086,1.0,1.0,0.0,137.3450164794922,176.0,58646.0703125,0.0,2547.14013671875,1.0,279.4432067871094,283.15673828125,296.5306091308594,301.0929870605469,293.1499938964844,293.1499938964844,279.1499938964844,32302.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823486328125,1.0,0.0,0.0,3.778017044067383,3.77804183959961,9.52403809151292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9222.513671875,0.0,1651.6783447265625,1497.1583251953125,0.0,2311.2529296875,0.9313806295394896,1.0,0.0,3.0,1.0,0.0
18185280,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9180225133895874,0.4216098487377167,0.3802936375141144,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9908982515335084,0.5273986458778381,0.4997030794620514,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9325721263885498,0.439366340637207,0.308000773191452,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8863688111305237,0.3817080855369568,0.3627455234527588,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7614470720291138,0.2392034977674484,1.0857168436050415,285.0394897460937,284.95001220703125,301.9700622558594,293.54541015625,298.9143981933594,297.2726745605469,285.0372009277344,1.0,0.5829784274101257,0.4652422666549682,0.4652422666549682,1.0,1.0,-3.1648471355438232,1.1046974658966064,2.060149908065796,0.3924816250801086,1.0,1.0,0.0,137.3450164794922,176.0,58646.0703125,0.0,2547.14013671875,1.0,279.4432067871094,283.15673828125,296.5306091308594,301.0929870605469,293.1499938964844,293.1499938964844,279.1499938964844,32302.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823486328125,1.0,0.0,0.0,3.778017044067383,3.77804183959961,9.52403809151292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9222.513671875,0.0,1651.6783447265625,1497.1583251953125,0.0,2311.2529296875,0.9313806295394896,1.0,0.0,3.0,1.0,0.0
18185340,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8853184580802917,0.4206540882587433,0.3804726600646972,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9609488248825072,0.5282230377197266,0.5010295510292053,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8982287049293518,0.4392714202404022,0.3086785972118377,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8574291467666626,0.3822965621948242,0.3642269670963287,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7373794913291931,0.2388821989297866,1.0883383750915527,284.89764404296875,284.95001220703125,302.0355834960937,293.5735168457031,298.92401123046875,297.25701904296875,284.8995666503906,1.0,0.593786358833313,0.4641784727573395,0.4641784727573395,1.0,1.0,-3.1733508110046387,1.1055974960327148,2.0677530765533447,0.3916000425815582,0.8922225832939148,0.8922225832939148,0.0,154.1250762939453,194.0,59702.31640625,0.0,2653.8798828125,1.0,279.15631103515625,282.9965209960937,296.59814453125,301.340576171875,293.1499938964844,293.1499938964844,279.45001220703125,37887.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903034687042236,1.0,0.0,0.0,3.713769912719727,3.713794946670532,9.202869932778412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8346.6806640625,0.0,1619.6512451171875,1497.1583251953125,0.0,2383.12353515625,0.9208623766899108,1.0,0.0,3.0,1.0,0.0
18185400,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8853184580802917,0.4206540882587433,0.3804726600646972,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9609488248825072,0.5282230377197266,0.5010295510292053,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8982287049293518,0.4392714202404022,0.3086785972118377,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8574291467666626,0.3822965621948242,0.3642269670963287,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7373794913291931,0.2388821989297866,1.0883383750915527,284.89764404296875,284.95001220703125,302.0355834960937,293.5735168457031,298.92401123046875,297.25701904296875,284.8995666503906,1.0,0.593786358833313,0.4641784727573395,0.4641784727573395,1.0,1.0,-3.1733508110046387,1.1055974960327148,2.0677530765533447,0.3916000425815582,0.8922225832939148,0.8922225832939148,0.0,154.1250762939453,194.0,59702.31640625,0.0,2653.8798828125,1.0,279.15631103515625,282.9965209960937,296.59814453125,301.340576171875,293.1499938964844,293.1499938964844,279.45001220703125,37887.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903034687042236,1.0,0.0,0.0,3.713769912719727,3.713794946670532,9.202869932778412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8346.6806640625,0.0,1619.6512451171875,1497.1583251953125,0.0,2383.12353515625,0.9208623766899108,1.0,0.0,3.0,1.0,0.0
18185460,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8600307106971741,0.4207221865653991,0.3808293342590332,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9322088956832886,0.5308553576469421,0.5037163496017456,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8726755976676941,0.439998060464859,0.3094531297683716,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8350399136543274,0.383457213640213,0.3657625019550323,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7182130813598633,0.238871231675148,1.0907580852508545,285.0235900878906,284.95001220703125,302.0985412597656,293.60040283203125,298.9397888183594,297.2554626464844,285.0224304199219,1.0,0.6048169732093811,0.4624610245227813,0.4624610245227813,1.0,1.0,-3.1826870441436768,1.1053627729415894,2.077324390411377,0.3892315328121185,1.0,1.0,0.0,171.3030548095703,212.0,59137.3125,0.0,2765.815185546875,1.0,279.4436950683594,283.1334228515625,296.583251953125,301.1945495605469,293.1499938964844,293.1499938964844,279.1499938964844,33100.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840598225593567,1.0,0.0,0.0,3.832392930984497,3.832418203353882,9.800164662010502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9297.8525390625,0.0,1722.937255859375,1497.1583251953125,0.0,2326.666748046875,0.944153606891632,1.0,0.0,3.0,1.0,0.0
18185520,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8600307106971741,0.4207221865653991,0.3808293342590332,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9322088956832886,0.5308553576469421,0.5037163496017456,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8726755976676941,0.439998060464859,0.3094531297683716,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8350399136543274,0.383457213640213,0.3657625019550323,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7182130813598633,0.238871231675148,1.0907580852508545,285.0235900878906,284.95001220703125,302.0985412597656,293.60040283203125,298.9397888183594,297.2554626464844,285.0224304199219,1.0,0.6048169732093811,0.4624610245227813,0.4624610245227813,1.0,1.0,-3.1826870441436768,1.1053627729415894,2.077324390411377,0.3892315328121185,1.0,1.0,0.0,171.3030548095703,212.0,59137.3125,0.0,2765.815185546875,1.0,279.4436950683594,283.1334228515625,296.583251953125,301.1945495605469,293.1499938964844,293.1499938964844,279.1499938964844,33100.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840598225593567,1.0,0.0,0.0,3.832392930984497,3.832418203353882,9.800164662010502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9297.8525390625,0.0,1722.937255859375,1497.1583251953125,0.0,2326.666748046875,0.944153606891632,1.0,0.0,3.0,1.0,0.0
18185580,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387911319732666,0.4195843636989593,0.3808323740959167,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9068257212638856,0.532793402671814,0.5064916014671326,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8510804772377014,0.4397841393947601,0.3100471794605255,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8159514665603638,0.3839018046855926,0.3671164214611053,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6998290419578552,0.2384037524461746,1.0927612781524658,284.8934326171875,284.95001220703125,302.15869140625,293.6258850097656,298.94970703125,297.2471618652344,284.8952941894531,1.0,0.6159520745277405,0.4607435464859009,0.4607435464859009,1.0,1.0,-3.1907877922058105,1.104537010192871,2.0862507820129395,0.3867790699005127,0.897393524646759,0.897393524646759,0.0,189.3345489501953,215.0,60124.1171875,0.0,2880.47509765625,1.0,279.1568908691406,282.9833068847656,296.6454162597656,301.4225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908991575241089,1.0,0.0,0.0,3.753335952758789,3.753361463546753,9.400006888427016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8397.37109375,0.0,1668.43212890625,1497.1583251953125,0.0,2388.526611328125,0.9299739599227904,1.0,0.0,3.0,1.0,0.0
18185640,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387911319732666,0.4195843636989593,0.3808323740959167,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9068257212638856,0.532793402671814,0.5064916014671326,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8510804772377014,0.4397841393947601,0.3100471794605255,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8159514665603638,0.3839018046855926,0.3671164214611053,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6998290419578552,0.2384037524461746,1.0927612781524658,284.8934326171875,284.95001220703125,302.15869140625,293.6258850097656,298.94970703125,297.2471618652344,284.8952941894531,1.0,0.6159520745277405,0.4607435464859009,0.4607435464859009,1.0,1.0,-3.1907877922058105,1.104537010192871,2.0862507820129395,0.3867790699005127,0.897393524646759,0.897393524646759,0.0,189.3345489501953,215.0,60124.1171875,0.0,2880.47509765625,1.0,279.1568908691406,282.9833068847656,296.6454162597656,301.4225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908991575241089,1.0,0.0,0.0,3.753335952758789,3.753361463546753,9.400006888427016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8397.37109375,0.0,1668.43212890625,1497.1583251953125,0.0,2388.526611328125,0.9299739599227904,1.0,0.0,3.0,1.0,0.0
18185700,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8320467472076416,0.4194565415382385,0.3806627690792084,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8996254801750183,0.5341569185256958,0.5077583193778992,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8443304896354675,0.4400211572647095,0.3102113902568817,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8096387982368469,0.3843660652637481,0.3676187694072723,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6935874819755554,0.2383013367652893,1.0929449796676636,285.0244140625,284.95001220703125,302.1876220703125,293.63800048828125,298.9564514160156,297.2465515136719,285.0277099609375,1.0,0.6195952892303467,0.4598848223686218,0.4598848223686218,1.0,1.0,-3.19312596321106,1.1034525632858276,2.089673519134521,0.3851650357246399,0.9874132871627808,0.9874132871627808,0.0,195.8257598876953,215.0,59278.09765625,0.0,2920.6982421875,1.0,279.4044189453125,283.1293334960937,296.6141357421875,301.20068359375,293.1499938964844,293.1499938964844,279.45001220703125,34213.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786230742931366,1.0,0.0,0.0,3.795271396636963,3.795296430587769,9.611229643269326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8687.8212890625,0.0,1686.97412109375,1497.1583251953125,0.0,2346.259033203125,0.9382392764091492,1.0,0.0,3.0,1.0,0.0
18185760,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8277798891067505,0.4195863008499145,0.3808946311473846,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8953155279159546,0.5357483625411987,0.5093742609024048,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8401163220405579,0.4404953122138977,0.3106280863285064,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8055348992347717,0.3850156366825104,0.3683590590953827,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6895475387573242,0.2383430302143097,1.093768835067749,285.02471923828125,284.95001220703125,302.2157287597656,293.6496887207031,298.9651794433594,297.2483825683594,285.0238952636719,1.0,0.6227103471755981,0.4592074751853943,0.4592074751853943,1.0,1.0,-3.1977272033691406,1.1036324501037598,2.094094753265381,0.3843094706535339,1.0,1.0,0.0,200.52639770507807,203.0,59449.9296875,0.0,2955.950439453125,1.0,279.4437866210937,283.1269836425781,296.63055419921875,301.2691955566406,293.1499938964844,293.1499938964844,279.1499938964844,33516.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843183875083923,1.0,0.0,0.0,3.8587682247161865,3.8587937355041504,9.935521347870235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9348.6708984375,0.0,1758.4290771484375,1497.1583251953125,0.0,2328.998046875,0.950368106365204,1.0,0.0,3.0,1.0,0.0
18185820,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8263594508171082,0.4184659719467163,0.3802738189697265,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8954773545265198,0.5378004908561707,0.5116329789161682,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8392008543014526,0.4403316676616668,0.3107632100582123,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8049871921539307,0.3854818046092987,0.3690627813339233,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.688356339931488,0.2379131317138672,1.0927270650863647,284.8901062011719,284.95001220703125,302.2693176269531,293.67156982421875,298.974609375,297.241943359375,284.8917541503906,1.0,0.6230771541595459,0.4578527510166168,0.4578527510166168,1.0,1.0,-3.1994669437408447,1.1011197566986084,2.0983471870422363,0.3816265165805816,0.8996328711509705,0.8996328711509705,0.0,201.6570587158203,191.0,60361.203125,0.0,2965.77734375,1.0,279.1568298339844,282.97369384765625,296.6897277832031,301.48944091796875,293.1499938964844,293.1499938964844,278.8500061035156,38404.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908774614334106,1.0,0.0,0.0,3.777428150177002,3.777453899383545,9.52106915974582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9521.0849609375,0.0,1698.2313232421875,1497.1583251953125,0.0,2388.330078125,0.9353636503219604,1.0,0.0,3.0,1.0,0.0
18185880,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8263594508171082,0.4184659719467163,0.3802738189697265,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8954773545265198,0.5378004908561707,0.5116329789161682,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8392008543014526,0.4403316676616668,0.3107632100582123,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8049871921539307,0.3854818046092987,0.3690627813339233,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.688356339931488,0.2379131317138672,1.0927270650863647,284.8901062011719,284.95001220703125,302.2693176269531,293.67156982421875,298.974609375,297.241943359375,284.8917541503906,1.0,0.6230771541595459,0.4578527510166168,0.4578527510166168,1.0,1.0,-3.1994669437408447,1.1011197566986084,2.0983471870422363,0.3816265165805816,0.8996328711509705,0.8996328711509705,0.0,201.6570587158203,191.0,60361.203125,0.0,2965.77734375,1.0,279.1568298339844,282.97369384765625,296.6897277832031,301.48944091796875,293.1499938964844,293.1499938964844,278.8500061035156,38404.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908774614334106,1.0,0.0,0.0,3.777428150177002,3.777453899383545,9.52106915974582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9521.0849609375,0.0,1698.2313232421875,1497.1583251953125,0.0,2388.330078125,0.9353636503219604,1.0,0.0,3.0,1.0,0.0
18185940,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8297253847122192,0.4173275828361511,0.3789639770984649,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9015467762947084,0.5398032665252686,0.5132313370704651,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8432815074920654,0.4400971829891205,0.3103970289230346,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.809567391872406,0.3858713507652282,0.3691829741001129,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6916835904121399,0.2374113649129867,1.089447021484375,284.88385009765625,284.95001220703125,302.3192443847656,293.6913452148437,298.9825134277344,297.2357788085937,284.8851928710937,1.0,0.6199136972427368,0.4564980566501617,0.4564980566501617,1.0,1.0,-3.195573806762696,1.0964319705963137,2.099141836166382,0.3778326213359833,0.8293159008026123,0.8293159008026123,0.0,197.11073303222656,179.0,60322.3359375,0.0,2932.844482421875,1.0,278.8583679199219,282.9463195800781,296.695556640625,301.51495361328125,293.1499938964844,293.1499938964844,279.1499938964844,41108.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936643362045288,1.0,0.0,0.0,3.5251238346099854,3.5251474380493164,8.291670496873849e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8492.2919921875,0.0,1435.541259765625,1497.1583251953125,0.0,2413.646728515625,0.8822083473205566,1.0,0.0,3.0,1.0,0.0
18186000,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8297253847122192,0.4173275828361511,0.3789639770984649,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9015467762947084,0.5398032665252686,0.5132313370704651,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8432815074920654,0.4400971829891205,0.3103970289230346,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.809567391872406,0.3858713507652282,0.3691829741001129,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6916835904121399,0.2374113649129867,1.089447021484375,284.88385009765625,284.95001220703125,302.3192443847656,293.6913452148437,298.9825134277344,297.2357788085937,284.8851928710937,1.0,0.6199136972427368,0.4564980566501617,0.4564980566501617,1.0,1.0,-3.195573806762696,1.0964319705963137,2.099141836166382,0.3778326213359833,0.8293159008026123,0.8293159008026123,0.0,197.11073303222656,179.0,60322.3359375,0.0,2932.844482421875,1.0,278.8583679199219,282.9463195800781,296.695556640625,301.51495361328125,293.1499938964844,293.1499938964844,279.1499938964844,41108.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936643362045288,1.0,0.0,0.0,3.5251238346099854,3.5251474380493164,8.291670496873849e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8492.2919921875,0.0,1435.541259765625,1497.1583251953125,0.0,2413.646728515625,0.8822083473205566,1.0,0.0,3.0,1.0,0.0
18186060,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8388091921806335,0.417726993560791,0.3787280619144439,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9148393869400024,0.5431125164031982,0.5157425403594971,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8532164692878723,0.4411906898021698,0.3107093870639801,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8193930387496948,0.3872878849506378,0.3699600398540497,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7001546025276184,0.2376501560211181,1.088075876235962,284.9973449707031,284.95001220703125,302.3651428222656,293.7087097167969,298.99786376953125,297.2419128417969,284.9970703125,1.0,0.6152563095092773,0.4552758336067199,0.4552758336067199,1.0,1.0,-3.197962522506714,1.0944674015045166,2.1034951210021973,0.3752454221248626,0.921550989151001,0.921550989151001,0.0,188.2704925537109,167.0,59654.140625,0.0,2889.61572265625,1.0,279.1413879394531,283.0750427246094,296.67950439453125,301.3381042480469,293.1499938964844,293.1499938964844,278.8500061035156,34036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847334146499634,1.0,0.0,0.0,3.624737024307251,3.624760627746582,8.766905352786125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9388.533203125,0.0,1490.6571044921875,1497.1583251953125,0.0,2332.7412109375,0.8983585238456726,1.0,0.0,3.0,1.0,0.0
18186120,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8388091921806335,0.417726993560791,0.3787280619144439,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9148393869400024,0.5431125164031982,0.5157425403594971,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8532164692878723,0.4411906898021698,0.3107093870639801,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8193930387496948,0.3872878849506378,0.3699600398540497,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7001546025276184,0.2376501560211181,1.088075876235962,284.9973449707031,284.95001220703125,302.3651428222656,293.7087097167969,298.99786376953125,297.2419128417969,284.9970703125,1.0,0.6152563095092773,0.4552758336067199,0.4552758336067199,1.0,1.0,-3.197962522506714,1.0944674015045166,2.1034951210021973,0.3752454221248626,0.921550989151001,0.921550989151001,0.0,188.2704925537109,167.0,59654.140625,0.0,2889.61572265625,1.0,279.1413879394531,283.0750427246094,296.67950439453125,301.3381042480469,293.1499938964844,293.1499938964844,278.8500061035156,34036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847334146499634,1.0,0.0,0.0,3.624737024307251,3.624760627746582,8.766905352786125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9388.533203125,0.0,1490.6571044921875,1497.1583251953125,0.0,2332.7412109375,0.8983585238456726,1.0,0.0,3.0,1.0,0.0
18186180,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8497029542922974,0.4170213639736175,0.3779853880405426,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9314998388290404,0.5455202460289001,0.5178330540657043,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8652806282043457,0.4414345026016235,0.3107556700706482,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.830697238445282,0.3880950808525085,0.3704959154129028,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.710313081741333,0.237578809261322,1.086392164230347,284.9135437011719,284.95001220703125,302.40673828125,293.7234802246094,299.0062255859375,297.239990234375,284.91412353515625,1.0,0.6097090840339661,0.4540536403656006,0.4540536403656006,1.0,1.0,-3.1982662677764893,1.0916818380355835,2.106584548950196,0.3724850416183471,0.8438483476638794,0.8438483476638794,0.0,178.38279724121094,155.0,60207.07421875,0.0,2836.294921875,1.0,278.8585510253906,282.971435546875,296.7343139648437,301.52655029296875,293.1499938964844,293.1499938964844,279.1499938964844,38668.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898264527320862,1.0,0.0,0.0,3.498826265335083,3.498849391937256,8.168419753928902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8494.6416015625,0.0,1390.5322265625,1497.1583251953125,0.0,2378.798095703125,0.874131977558136,1.0,0.0,3.0,1.0,0.0
18186240,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8497029542922974,0.4170213639736175,0.3779853880405426,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9314998388290404,0.5455202460289001,0.5178330540657043,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8652806282043457,0.4414345026016235,0.3107556700706482,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.830697238445282,0.3880950808525085,0.3704959154129028,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.710313081741333,0.237578809261322,1.086392164230347,284.9135437011719,284.95001220703125,302.40673828125,293.7234802246094,299.0062255859375,297.239990234375,284.91412353515625,1.0,0.6097090840339661,0.4540536403656006,0.4540536403656006,1.0,1.0,-3.1982662677764893,1.0916818380355835,2.106584548950196,0.3724850416183471,0.8438483476638794,0.8438483476638794,0.0,178.38279724121094,155.0,60207.07421875,0.0,2836.294921875,1.0,278.8585510253906,282.971435546875,296.7343139648437,301.52655029296875,293.1499938964844,293.1499938964844,279.1499938964844,38668.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898264527320862,1.0,0.0,0.0,3.498826265335083,3.498849391937256,8.168419753928902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8494.6416015625,0.0,1390.5322265625,1497.1583251953125,0.0,2378.798095703125,0.874131977558136,1.0,0.0,3.0,1.0,0.0
18186300,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8562355637550354,0.4170826375484466,0.3776051998138428,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9411131739616394,0.5470747947692871,0.5188690423965454,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8724544048309326,0.4418873786926269,0.3107631206512451,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8372756242752075,0.3887466192245483,0.3707421422004699,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7159416079521179,0.2376997470855713,1.0854462385177612,285.02227783203125,284.95001220703125,302.42584228515625,293.72979736328125,299.01177978515625,297.24200439453125,285.0233764648437,1.0,0.6066880226135254,0.4534425139427185,0.4534425139427185,1.0,1.0,-3.1982169151306152,1.0902161598205566,2.1080007553100586,0.3709629476070404,0.9221776723861694,0.9221776723861694,0.0,173.01890563964844,155.0,59497.1875,0.0,2806.933349609375,1.0,279.0981750488281,283.0940856933594,296.7024841308594,301.3103942871094,293.1499938964844,293.1499938964844,279.1499938964844,33859.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850823998451233,1.0,0.0,0.0,3.55417799949646,3.5542006492614746,8.428914384239761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8766.1982421875,0.0,1413.5545654296875,1497.1583251953125,0.0,2335.89013671875,0.8840680718421936,1.0,0.0,3.0,1.0,0.0
18186360,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8642723560333252,0.4172538220882416,0.3775443136692047,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9520953297615052,0.5487270951271057,0.5201889276504517,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8811338543891907,0.442452609539032,0.3109802603721618,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8451802730560303,0.3894922733306885,0.3712028563022613,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7223941087722778,0.2379066944122314,1.08518648147583,285.004638671875,284.95001220703125,302.4437561035156,293.7353820800781,299.01776123046875,297.2451171875,285.0030517578125,1.0,0.6036813259124756,0.4528461098670959,0.4528461098670959,1.0,1.0,-3.2002317905426025,1.0895696878433228,2.1106622219085693,0.3698343932628631,0.932089865207672,0.932089865207672,0.0,167.21844482421875,143.0,59685.359375,0.0,2779.396728515625,1.0,279.1420288085937,283.0776672363281,296.7157592773437,301.3770751953125,293.1499938964844,293.1499938964844,278.8500061035156,33150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832930684089661,1.0,0.0,0.0,3.626473426818848,3.6264967918396,8.775306241659564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9405.6484375,0.0,1485.9700927734375,1497.1583251953125,0.0,2319.7568359375,0.8977622985839844,1.0,0.0,3.0,1.0,0.0
18186420,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8807324767112732,0.4163887798786163,0.3766233921051025,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9725953340530396,0.5509962439537048,0.522119402885437,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8989059925079346,0.4425793886184692,0.310922622680664,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8616993427276611,0.3902240097522735,0.3716383576393127,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7351946234703064,0.2378452867269516,1.0834187269210815,284.9088439941406,284.95001220703125,302.4759216308594,293.74420166015625,299.0219421386719,297.2419128417969,284.9100646972656,1.0,0.5973103642463684,0.4516533017158508,0.4516533017158508,1.0,1.0,-3.199782609939575,1.0865426063537598,2.1132400035858154,0.3669817149639129,0.8461049199104309,0.8461049199104309,0.0,156.13885498046875,131.0,60244.1953125,0.0,2717.994873046875,1.0,278.85797119140625,282.9649963378906,296.7608642578125,301.56134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38653.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895427942276001,1.0,0.0,0.0,3.5051960945129395,3.5052192211151123,8.198189220820495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8500.8466796875,0.0,1397.01904296875,1497.1583251953125,0.0,2376.227294921875,0.8755170106887817,1.0,0.0,3.0,1.0,0.0
18186480,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8807324767112732,0.4163887798786163,0.3766233921051025,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9725953340530396,0.5509962439537048,0.522119402885437,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8989059925079346,0.4425793886184692,0.310922622680664,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8616993427276611,0.3902240097522735,0.3716383576393127,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7351946234703064,0.2378452867269516,1.0834187269210815,284.9088439941406,284.95001220703125,302.4759216308594,293.74420166015625,299.0219421386719,297.2419128417969,284.9100646972656,1.0,0.5973103642463684,0.4516533017158508,0.4516533017158508,1.0,1.0,-3.199782609939575,1.0865426063537598,2.1132400035858154,0.3669817149639129,0.8461049199104309,0.8461049199104309,0.0,156.13885498046875,131.0,60244.1953125,0.0,2717.994873046875,1.0,278.85797119140625,282.9649963378906,296.7608642578125,301.56134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38653.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895427942276001,1.0,0.0,0.0,3.5051960945129395,3.5052192211151123,8.198189220820495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8500.8466796875,0.0,1397.01904296875,1497.1583251953125,0.0,2376.227294921875,0.8755170106887817,1.0,0.0,3.0,1.0,0.0
18186540,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9021385908126832,0.4165561199188232,0.3760775327682495,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9939196109771729,0.5541362166404724,0.5243679881095886,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9230124950408936,0.443546861410141,0.3110795021057129,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8831990361213684,0.3915849924087524,0.3722733855247497,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7516497373580933,0.2381843328475952,1.0821229219436646,285.0008239746094,284.95001220703125,302.5028991699219,293.7496643066406,299.02947998046875,297.246337890625,284.99981689453125,1.0,0.5907642245292664,0.4504604935646057,0.4504604935646057,1.0,1.0,-3.201216459274292,1.0842406749725342,2.116975784301758,0.3642323017120361,0.9323240518569946,0.9323240518569946,0.0,144.30392456054688,119.0,59692.2734375,0.0,2656.267822265625,1.0,279.141357421875,283.07257080078125,296.732666015625,301.3990173339844,293.1499938964844,293.1499938964844,278.8500061035156,33291.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833735942840576,1.0,0.0,0.0,3.6302099227905273,3.6302332878112793,8.793399501882959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9408.357421875,0.0,1491.105224609375,1497.1583251953125,0.0,2320.482177734375,0.8988990187644958,1.0,0.0,3.0,1.0,0.0
18186600,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9021385908126832,0.4165561199188232,0.3760775327682495,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9939196109771729,0.5541362166404724,0.5243679881095886,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9230124950408936,0.443546861410141,0.3110795021057129,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8831990361213684,0.3915849924087524,0.3722733855247497,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7516497373580933,0.2381843328475952,1.0821229219436646,285.0008239746094,284.95001220703125,302.5028991699219,293.7496643066406,299.02947998046875,297.246337890625,284.99981689453125,1.0,0.5907642245292664,0.4504604935646057,0.4504604935646057,1.0,1.0,-3.201216459274292,1.0842406749725342,2.116975784301758,0.3642323017120361,0.9323240518569946,0.9323240518569946,0.0,144.30392456054688,119.0,59692.2734375,0.0,2656.267822265625,1.0,279.141357421875,283.07257080078125,296.732666015625,301.3990173339844,293.1499938964844,293.1499938964844,278.8500061035156,33291.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833735942840576,1.0,0.0,0.0,3.6302099227905273,3.6302332878112793,8.793399501882959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9408.357421875,0.0,1491.105224609375,1497.1583251953125,0.0,2320.482177734375,0.8988990187644958,1.0,0.0,3.0,1.0,0.0
