time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9215676188468932,0.4155884981155395,0.3751736283302307,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.557516872882843,0.5064079761505127,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9445782899856568,0.4435770213603973,0.3110406994819641,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9019327163696288,0.3922250270843506,0.3727398216724396,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7662360668182373,0.2380768209695816,1.0806903839111328,284.8974609375,284.95001220703125,302.5244140625,293.7515563964844,299.0314636230469,297.2470703125,284.8975524902344,1.0,0.5830906629562378,0.4492975771427154,0.4492975771427154,1.0,1.0,-3.1850409507751465,1.0754215717315674,2.109619379043579,0.3570177555084228,0.8370075225830078,0.8370075225830078,0.0,134.78297424316406,107.0,59930.1015625,0.0,2566.0732421875,1.0,278.8579406738281,282.9576721191406,296.76763916015625,301.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,39294.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895260453224182,1.0,0.0,0.0,3.49196195602417,3.4919850826263428,8.136400424518797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8466.8359375,0.0,1387.9317626953125,1497.1583251953125,0.0,2376.075439453125,0.873041570186615,1.0,0.0,3.0,1.0,0.0
18186720,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9215676188468932,0.4155884981155395,0.3751736283302307,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.557516872882843,0.5064079761505127,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9445782899856568,0.4435770213603973,0.3110406994819641,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9019327163696288,0.3922250270843506,0.3727398216724396,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7662360668182373,0.2380768209695816,1.0806903839111328,284.8974609375,284.95001220703125,302.5244140625,293.7515563964844,299.0314636230469,297.2470703125,284.8975524902344,1.0,0.5830906629562378,0.4492975771427154,0.4492975771427154,1.0,1.0,-3.1850409507751465,1.0754215717315674,2.109619379043579,0.3570177555084228,0.8370075225830078,0.8370075225830078,0.0,134.78297424316406,107.0,59930.1015625,0.0,2566.0732421875,1.0,278.8579406738281,282.9576721191406,296.76763916015625,301.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,39294.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895260453224182,1.0,0.0,0.0,3.49196195602417,3.4919850826263428,8.136400424518797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8466.8359375,0.0,1387.9317626953125,1497.1583251953125,0.0,2376.075439453125,0.873041570186615,1.0,0.0,3.0,1.0,0.0
18186780,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9393248558044434,0.4155366718769073,0.3746446371078491,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.5658170580863953,0.4814247786998749,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9622239470481871,0.4443422555923462,0.3112224042415619,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9195110201835632,0.393401563167572,0.3734235763549804,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7792609333992004,0.2383331358432769,1.0800009965896606,284.9783630371094,284.95001220703125,302.5401611328125,293.7496337890625,299.04754638671875,297.2743530273437,284.9759826660156,1.0,0.5730646848678589,0.4481346905231476,0.4481346905231476,1.0,1.0,-3.1469063758850098,1.0578874349594116,2.089019060134888,0.3504426777362823,0.9034767746925354,0.9034767746925354,0.0,126.7307586669922,125.0,58782.97265625,0.0,2454.789794921875,1.0,279.1407775878906,283.0640563964844,296.72607421875,301.3400573730469,293.1499938964844,293.1499938964844,278.8500061035156,34161.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820935845375061,1.0,0.0,0.0,3.5828750133514404,3.5828981399536133,8.565576763430727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9291.54296875,0.0,1446.26025390625,1497.1583251953125,0.0,2308.957763671875,0.8886494636535645,1.0,0.0,3.0,1.0,0.0
18186840,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9393248558044434,0.4155366718769073,0.3746446371078491,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.5658170580863953,0.4814247786998749,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9622239470481871,0.4443422555923462,0.3112224042415619,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9195110201835632,0.393401563167572,0.3734235763549804,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7792609333992004,0.2383331358432769,1.0800009965896606,284.9783630371094,284.95001220703125,302.5401611328125,293.7496337890625,299.04754638671875,297.2743530273437,284.9759826660156,1.0,0.5730646848678589,0.4481346905231476,0.4481346905231476,1.0,1.0,-3.1469063758850098,1.0578874349594116,2.089019060134888,0.3504426777362823,0.9034767746925354,0.9034767746925354,0.0,126.7307586669922,125.0,58782.97265625,0.0,2454.789794921875,1.0,279.1407775878906,283.0640563964844,296.72607421875,301.3400573730469,293.1499938964844,293.1499938964844,278.8500061035156,34161.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820935845375061,1.0,0.0,0.0,3.5828750133514404,3.5828981399536133,8.565576763430727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9291.54296875,0.0,1446.26025390625,1497.1583251953125,0.0,2308.957763671875,0.8886494636535645,1.0,0.0,3.0,1.0,0.0
18186900,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9428142309188844,0.4151212573051452,0.3744612038135528,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.5702193379402161,0.4765327572822571,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9657485485076904,0.4444217085838318,0.311390221118927,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9235910177230836,0.3937754333019256,0.3738735318183899,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7820699214935303,0.2383886277675628,1.0803653001785278,284.8646545410156,284.95001220703125,302.5458068847656,293.7471618652344,299.055908203125,297.2882080078125,284.865234375,1.0,0.5721555352210999,0.4475532174110412,0.4475532174110412,1.0,1.0,-3.141948699951172,1.054642677307129,2.087306022644043,0.3478395342826843,0.817389190196991,0.817389190196991,0.0,125.2480010986328,125.0,59274.5546875,0.0,2437.40771484375,1.0,278.89971923828125,282.9416809082031,296.7638854980469,301.5466613769531,293.1499938964844,293.1499938964844,278.8500061035156,39579.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858821749687195,1.0,0.0,0.0,3.5045535564422607,3.5045766830444336,8.195183340831136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8958.2001953125,0.0,1403.008544921875,1497.1583251953125,0.0,2343.10986328125,0.8731369972229004,1.0,0.0,3.0,1.0,0.0
18186960,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9410085678100586,0.4147035777568817,0.3740411102771759,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.5738978385925293,0.4784032106399536,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9644915461540222,0.4444775581359863,0.3114079535007477,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9224892258644104,0.3941290080547333,0.3741902709007263,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7810704708099365,0.2384316325187683,1.080550193786621,284.9123840332031,284.95001220703125,302.54986572265625,293.7436828613281,299.0626525878906,297.2977600097656,284.9136047363281,1.0,0.5730264782905579,0.4472961723804474,0.4472961723804474,1.0,1.0,-3.1443028450012207,1.0548914670944214,2.0894112586975098,0.3473682105541229,0.8292636871337891,0.8292636871337891,0.0,125.81219482421876,143.0,59070.4765625,0.0,2444.93603515625,1.0,278.8588562011719,282.9834899902344,296.75299072265625,301.4661560058594,293.1499938964844,293.1499938964844,279.1499938964844,39035.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866656184196472,1.0,0.0,0.0,3.4226491451263428,3.4226715564727783,7.816602760613023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8382.744140625,0.0,1315.931884765625,1497.1583251953125,0.0,2350.188232421875,0.8578475713729858,1.0,0.0,3.0,1.0,0.0
18187020,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9302234053611756,0.4149003326892853,0.3741507232189178,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.5793763399124146,0.4930438697338104,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9550939202308656,0.4454820454120636,0.3120671808719635,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9130957126617432,0.3955205678939819,0.3754914700984955,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7737297415733337,0.238948568701744,1.0830953121185305,285.00994873046875,284.95001220703125,302.5532531738281,293.7333984375,299.07110595703125,297.3092346191406,285.0096435546875,1.0,0.5792738199234009,0.4467820823192596,0.4467820823192596,1.0,1.0,-3.167429208755493,1.0624945163726809,2.1049344539642334,0.3494525551795959,0.9226235151290894,0.9226235151290894,0.0,130.5533447265625,161.0,58897.6015625,0.0,2515.009521484375,1.0,279.1407165527344,283.0897216796875,296.71734619140625,301.3150329589844,293.1499938964844,293.1499938964844,278.8500061035156,32885.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806432843208313,1.0,0.0,0.0,3.5652410984039307,3.5652637481689453,8.481470104015898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9297.9892578125,0.0,1418.1368408203125,1497.1583251953125,0.0,2295.91796875,0.884110689163208,1.0,0.0,3.0,1.0,0.0
18187080,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9302234053611756,0.4149003326892853,0.3741507232189178,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.5793763399124146,0.4930438697338104,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9550939202308656,0.4454820454120636,0.3120671808719635,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9130957126617432,0.3955205678939819,0.3754914700984955,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7737297415733337,0.238948568701744,1.0830953121185305,285.00994873046875,284.95001220703125,302.5532531738281,293.7333984375,299.07110595703125,297.3092346191406,285.0096435546875,1.0,0.5792738199234009,0.4467820823192596,0.4467820823192596,1.0,1.0,-3.167429208755493,1.0624945163726809,2.1049344539642334,0.3494525551795959,0.9226235151290894,0.9226235151290894,0.0,130.5533447265625,161.0,58897.6015625,0.0,2515.009521484375,1.0,279.1407165527344,283.0897216796875,296.71734619140625,301.3150329589844,293.1499938964844,293.1499938964844,278.8500061035156,32885.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806432843208313,1.0,0.0,0.0,3.5652410984039307,3.5652637481689453,8.481470104015898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9297.9892578125,0.0,1418.1368408203125,1497.1583251953125,0.0,2295.91796875,0.884110689163208,1.0,0.0,3.0,1.0,0.0
18187140,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9104650616645812,0.4139982461929321,0.373872846364975,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.580256462097168,0.5209646821022034,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9361082315444946,0.4455825984477997,0.3125239610671997,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8963773250579834,0.3962141275405884,0.3766217827796936,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7601349353790283,0.238960787653923,1.0852574110031128,284.9266967773437,284.95001220703125,302.54998779296875,293.7185974121094,299.05889892578125,297.29156494140625,284.9276733398437,1.0,0.5898399949073792,0.4462679624557495,0.4462679624557495,1.0,1.0,-3.2051634788513184,1.075602412223816,2.129560947418213,0.3539539277553558,0.8539033532142639,0.8539033532142639,0.0,139.6912384033203,164.0,60066.4921875,0.0,2639.05078125,1.0,278.85888671875,282.9766845703125,296.7449951171875,301.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,37413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888538837432861,1.0,0.0,0.0,3.486903667449951,3.486926317214966,8.112845648611255e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8484.0966796875,0.0,1369.2779541015625,1497.1583251953125,0.0,2369.986083984375,0.8705496191978455,1.0,0.0,3.0,1.0,0.0
18187200,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9104650616645812,0.4139982461929321,0.373872846364975,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.580256462097168,0.5209646821022034,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9361082315444946,0.4455825984477997,0.3125239610671997,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8963773250579834,0.3962141275405884,0.3766217827796936,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7601349353790283,0.238960787653923,1.0852574110031128,284.9266967773437,284.95001220703125,302.54998779296875,293.7185974121094,299.05889892578125,297.29156494140625,284.9276733398437,1.0,0.5898399949073792,0.4462679624557495,0.4462679624557495,1.0,1.0,-3.2051634788513184,1.075602412223816,2.129560947418213,0.3539539277553558,0.8539033532142639,0.8539033532142639,0.0,139.6912384033203,164.0,60066.4921875,0.0,2639.05078125,1.0,278.85888671875,282.9766845703125,296.7449951171875,301.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,37413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888538837432861,1.0,0.0,0.0,3.486903667449951,3.486926317214966,8.112845648611255e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8484.0966796875,0.0,1369.2779541015625,1497.1583251953125,0.0,2369.986083984375,0.8705496191978455,1.0,0.0,3.0,1.0,0.0
18187260,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8930243849754333,0.4119611084461212,0.3725083470344543,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5766444206237793,0.546761155128479,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9169886112213136,0.4443225562572479,0.3120367527008056,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8804263472557068,0.3952373266220093,0.376313179731369,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7462204098701477,0.2368343025445938,1.0792218446731567,285.0097045898437,284.95001220703125,302.5427551269531,293.7015991210937,299.0214233398437,297.2460632324219,285.0080871582031,1.0,0.5973536372184753,0.4446454644203186,0.4446454644203186,1.0,1.0,-3.226588726043701,1.0797988176345823,2.146790027618408,0.3537867069244385,0.9433626532554626,0.9433626532554626,0.0,148.51046752929688,167.0,59750.90625,0.0,2730.49609375,1.0,279.1413269042969,283.0716247558594,296.6962280273437,301.3708801269531,293.1499938964844,293.1499938964844,278.8500061035156,32664.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852323055267334,1.0,0.0,0.0,3.635639190673828,3.63566255569458,8.819720846986456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9409.5615234375,0.0,1492.393310546875,1497.1583251953125,0.0,2337.242919921875,0.8996240496635437,1.0,0.0,3.0,1.0,0.0
18187320,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8930243849754333,0.4119611084461212,0.3725083470344543,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5766444206237793,0.546761155128479,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9169886112213136,0.4443225562572479,0.3120367527008056,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8804263472557068,0.3952373266220093,0.376313179731369,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7462204098701477,0.2368343025445938,1.0792218446731567,285.0097045898437,284.95001220703125,302.5427551269531,293.7015991210937,299.0214233398437,297.2460632324219,285.0080871582031,1.0,0.5973536372184753,0.4446454644203186,0.4446454644203186,1.0,1.0,-3.226588726043701,1.0797988176345823,2.146790027618408,0.3537867069244385,0.9433626532554626,0.9433626532554626,0.0,148.51046752929688,167.0,59750.90625,0.0,2730.49609375,1.0,279.1413269042969,283.0716247558594,296.6962280273437,301.3708801269531,293.1499938964844,293.1499938964844,278.8500061035156,32664.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852323055267334,1.0,0.0,0.0,3.635639190673828,3.63566255569458,8.819720846986456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9409.5615234375,0.0,1492.393310546875,1497.1583251953125,0.0,2337.242919921875,0.8996240496635437,1.0,0.0,3.0,1.0,0.0
18187380,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8727854490280151,0.4096734523773193,0.3709951937198639,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.981798768043518,0.5742178559303284,0.544804036617279,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8958619832992554,0.4429742395877838,0.3114876449108124,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8616266846656799,0.3942975699901581,0.3759111762046814,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7302902340888977,0.2349116802215576,1.0726255178451538,284.8952941894531,284.95001220703125,302.53436279296875,293.6848449707031,298.9874572753906,297.21051025390625,284.89654541015625,1.0,0.6011911034584045,0.4430229663848877,0.4430229663848877,1.0,1.0,-3.213141202926636,1.070705533027649,2.1424357891082764,0.3479073047637939,0.8399946093559265,0.8399946093559265,0.0,158.7923583984375,170.0,59941.5859375,0.0,2759.767333984375,1.0,278.85791015625,282.9483947753906,296.7063903808594,301.5039367675781,293.1499938964844,293.1499938964844,279.1499938964844,39194.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792514979839325,1.0,0.0,0.0,3.501134395599365,3.501157522201538,8.179200108315854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8455.630859375,0.0,1396.6961669921875,1497.1583251953125,0.0,2403.197998046875,0.874965250492096,1.0,0.0,3.0,1.0,0.0
18187440,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8727854490280151,0.4096734523773193,0.3709951937198639,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.981798768043518,0.5742178559303284,0.544804036617279,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8958619832992554,0.4429742395877838,0.3114876449108124,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8616266846656799,0.3942975699901581,0.3759111762046814,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7302902340888977,0.2349116802215576,1.0726255178451538,284.8952941894531,284.95001220703125,302.53436279296875,293.6848449707031,298.9874572753906,297.21051025390625,284.89654541015625,1.0,0.6011911034584045,0.4430229663848877,0.4430229663848877,1.0,1.0,-3.213141202926636,1.070705533027649,2.1424357891082764,0.3479073047637939,0.8399946093559265,0.8399946093559265,0.0,158.7923583984375,170.0,59941.5859375,0.0,2759.767333984375,1.0,278.85791015625,282.9483947753906,296.7063903808594,301.5039367675781,293.1499938964844,293.1499938964844,279.1499938964844,39194.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792514979839325,1.0,0.0,0.0,3.501134395599365,3.501157522201538,8.179200108315854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8455.630859375,0.0,1396.6961669921875,1497.1583251953125,0.0,2403.197998046875,0.874965250492096,1.0,0.0,3.0,1.0,0.0
18187500,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8666826486587524,0.4091743528842926,0.3703805804252624,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9760726690292358,0.5744795799255371,0.5446909070014954,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8897820711135864,0.4428604245185852,0.3113065659999847,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8561210632324219,0.3942852616310119,0.3758169710636139,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7253740429878235,0.2343085706233978,1.0698046684265137,285.00347900390625,284.95001220703125,302.5297546386719,293.676513671875,298.9783935546875,297.20458984375,285.00439453125,1.0,0.6024783849716187,0.4422117173671722,0.4422117173671722,1.0,1.0,-3.208533763885498,1.066977620124817,2.1415562629699707,0.3450554013252258,0.9121031761169434,0.9121031761169434,0.0,162.17469787597656,170.0,59069.109375,0.0,2768.91796875,1.0,279.0980224609375,283.0727233886719,296.6532287597656,301.2498474121094,293.1499938964844,293.1499938964844,279.1499938964844,34379.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878116965293884,1.0,0.0,0.0,3.5471532344818115,3.547175884246826,8.395628015023249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8706.7802734375,0.0,1409.9459228515625,1497.1583251953125,0.0,2360.55224609375,0.8828516006469727,1.0,0.0,3.0,1.0,0.0
18187560,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8628214597702026,0.4088749289512634,0.370171308517456,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9724794030189514,0.5751756429672241,0.5452933311462402,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8859704732894897,0.442955732345581,0.311408132314682,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8527011275291443,0.3944585621356964,0.376027375459671,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7221207618713379,0.2338943034410476,1.0681003332138062,284.9863586425781,284.95001220703125,302.5248718261719,293.66827392578125,298.9729309082031,297.2023620605469,284.9849548339844,1.0,0.6036756038665771,0.4416874349117279,0.4416874349117279,1.0,1.0,-3.2073283195495605,1.0651901960372925,2.1421382427215576,0.3434354364871979,0.9160727858543396,0.9160727858543396,0.0,164.59068298339844,173.0,59096.890625,0.0,2779.693359375,1.0,279.1419372558594,283.0596618652344,296.648681640625,301.283203125,293.1499938964844,293.1499938964844,278.8500061035156,33807.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858093976974487,1.0,0.0,0.0,3.606478452682495,3.606501579284668,8.678806011630513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9314.857421875,0.0,1469.0733642578125,1497.1583251953125,0.0,2342.453125,0.8937041759490967,1.0,0.0,3.0,1.0,0.0
18187620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8554466366767883,0.4073366522789001,0.3691582679748535,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.965696394443512,0.5760462284088135,0.5463785529136658,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8788002133369446,0.4423792064189911,0.3112644851207733,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8463931083679199,0.3942550718784332,0.37613645195961,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7160090208053589,0.2328436225652694,1.0644749402999878,284.9047241210937,284.95001220703125,302.51434326171875,293.6518249511719,298.9587097167969,297.1932373046875,284.9052124023437,1.0,0.6055968403816223,0.4406388700008392,0.4406388700008392,1.0,1.0,-3.2030186653137207,1.0609774589538574,2.142041206359864,0.3401295244693756,0.8323564529418945,0.8323564529418945,0.0,169.06439208984375,176.0,59366.3671875,0.0,2795.35986328125,1.0,278.8588256835937,282.963134765625,296.6650390625,301.40936279296875,293.1499938964844,293.1499938964844,279.1499938964844,39096.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913251519203186,1.0,0.0,0.0,3.4570059776306152,3.45702862739563,7.974317668413278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8393.431640625,0.0,1350.808837890625,1497.1583251953125,0.0,2392.392822265625,0.8652269840240479,1.0,0.0,3.0,1.0,0.0
18187680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8554466366767883,0.4073366522789001,0.3691582679748535,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.965696394443512,0.5760462284088135,0.5463785529136658,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8788002133369446,0.4423792064189911,0.3112644851207733,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8463931083679199,0.3942550718784332,0.37613645195961,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7160090208053589,0.2328436225652694,1.0644749402999878,284.9047241210937,284.95001220703125,302.51434326171875,293.6518249511719,298.9587097167969,297.1932373046875,284.9052124023437,1.0,0.6055968403816223,0.4406388700008392,0.4406388700008392,1.0,1.0,-3.2030186653137207,1.0609774589538574,2.142041206359864,0.3401295244693756,0.8323564529418945,0.8323564529418945,0.0,169.06439208984375,176.0,59366.3671875,0.0,2795.35986328125,1.0,278.8588256835937,282.963134765625,296.6650390625,301.40936279296875,293.1499938964844,293.1499938964844,279.1499938964844,39096.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913251519203186,1.0,0.0,0.0,3.4570059776306152,3.45702862739563,7.974317668413278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8393.431640625,0.0,1350.808837890625,1497.1583251953125,0.0,2392.392822265625,0.8652269840240479,1.0,0.0,3.0,1.0,0.0
18187740,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.850724995136261,0.4068762362003326,0.3686364591121673,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9616182446479796,0.5780611634254456,0.5481453537940979,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8743200302124023,0.4427327513694763,0.3114400804042816,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8425117135047913,0.3947864174842834,0.3765855431556701,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7118209600448608,0.2323501408100128,1.0621956586837769,284.9924011230469,284.95001220703125,302.5028686523437,293.6355285644531,298.951416015625,297.1944885253906,284.9915771484375,1.0,0.6073529124259949,0.4395903050899505,0.4395903050899505,1.0,1.0,-3.2025177478790283,1.0582047700881958,2.144312858581543,0.3372417390346527,0.911062717437744,0.911062717437744,0.0,172.2737274169922,179.0,58673.45703125,0.0,2811.897216796875,1.0,279.1408996582031,283.0697326660156,296.6161499023437,301.2127380371094,293.1499938964844,293.1499938964844,278.8500061035156,33651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784691333770752,1.0,0.0,0.0,3.5699450969696045,3.5699679851531982,8.503865274178679e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9248.7294921875,0.0,1428.7242431640625,1497.1583251953125,0.0,2332.361328125,0.885623037815094,1.0,0.0,3.0,1.0,0.0
18187800,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.850724995136261,0.4068762362003326,0.3686364591121673,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9616182446479796,0.5780611634254456,0.5481453537940979,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8743200302124023,0.4427327513694763,0.3114400804042816,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8425117135047913,0.3947864174842834,0.3765855431556701,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7118209600448608,0.2323501408100128,1.0621956586837769,284.9924011230469,284.95001220703125,302.5028686523437,293.6355285644531,298.951416015625,297.1944885253906,284.9915771484375,1.0,0.6073529124259949,0.4395903050899505,0.4395903050899505,1.0,1.0,-3.2025177478790283,1.0582047700881958,2.144312858581543,0.3372417390346527,0.911062717437744,0.911062717437744,0.0,172.2737274169922,179.0,58673.45703125,0.0,2811.897216796875,1.0,279.1408996582031,283.0697326660156,296.6161499023437,301.2127380371094,293.1499938964844,293.1499938964844,278.8500061035156,33651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784691333770752,1.0,0.0,0.0,3.5699450969696045,3.5699679851531982,8.503865274178679e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9248.7294921875,0.0,1428.7242431640625,1497.1583251953125,0.0,2332.361328125,0.885623037815094,1.0,0.0,3.0,1.0,0.0
18187860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8455941081047058,0.4054704010486603,0.3677254021167755,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9569936990737916,0.5792436599731445,0.5495918393135071,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8694682717323303,0.4423156976699829,0.3113962113857269,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8383423089981079,0.3947399854660034,0.3768314123153686,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7072665691375732,0.2315840274095535,1.0598397254943848,284.9091796875,284.95001220703125,302.4904479980469,293.6192626953125,298.939453125,297.1888732910156,284.90948486328125,1.0,0.6090031266212463,0.4386408030986786,0.4386408030986786,1.0,1.0,-3.200577735900879,1.0551122426986694,2.145465612411499,0.3345176577568054,0.8303675651550293,0.8303675651550293,0.0,175.69564819335938,182.0,59042.9296875,0.0,2826.617919921875,1.0,278.8590393066406,282.9697570800781,296.6346740722656,301.35125732421875,293.1499938964844,293.1499938964844,279.1499938964844,38815.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906908988952637,1.0,0.0,0.0,3.4332242012023926,3.433246612548828,7.864979920668702e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8356.169921875,0.0,1324.92138671875,1497.1583251953125,0.0,2386.63720703125,0.859741747379303,1.0,0.0,3.0,1.0,0.0
18187920,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8455941081047058,0.4054704010486603,0.3677254021167755,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9569936990737916,0.5792436599731445,0.5495918393135071,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8694682717323303,0.4423156976699829,0.3113962113857269,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8383423089981079,0.3947399854660034,0.3768314123153686,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7072665691375732,0.2315840274095535,1.0598397254943848,284.9091796875,284.95001220703125,302.4904479980469,293.6192626953125,298.939453125,297.1888732910156,284.90948486328125,1.0,0.6090031266212463,0.4386408030986786,0.4386408030986786,1.0,1.0,-3.200577735900879,1.0551122426986694,2.145465612411499,0.3345176577568054,0.8303675651550293,0.8303675651550293,0.0,175.69564819335938,182.0,59042.9296875,0.0,2826.617919921875,1.0,278.8590393066406,282.9697570800781,296.6346740722656,301.35125732421875,293.1499938964844,293.1499938964844,279.1499938964844,38815.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906908988952637,1.0,0.0,0.0,3.4332242012023926,3.433246612548828,7.864979920668702e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8356.169921875,0.0,1324.92138671875,1497.1583251953125,0.0,2386.63720703125,0.859741747379303,1.0,0.0,3.0,1.0,0.0
18187980,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8418401479721069,0.4050402343273163,0.3672307133674621,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9538013935089112,0.5813152194023132,0.5514366030693054,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8659954071044922,0.4427306056022644,0.3116139471530914,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8353673219680786,0.3953192234039306,0.3773281574249267,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7037476301193237,0.2312335073947906,1.0582493543624878,284.99322509765625,284.95001220703125,302.4771423339844,293.60302734375,298.9328918457031,297.1913452148437,284.99237060546875,1.0,0.6106671094894409,0.4376913011074066,0.4376913011074066,1.0,1.0,-3.2011404037475586,1.0529731512069702,2.148167371749878,0.3320092558860779,0.9081015586853028,0.9081015586853028,0.0,178.4967041015625,185.0,58408.96484375,0.0,2843.097412109375,1.0,279.1407165527344,283.0724792480469,296.5853271484375,301.160400390625,293.1499938964844,293.1499938964844,278.8500061035156,33520.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784410297870636,1.0,0.0,0.0,3.5512709617614746,3.5512936115264893,8.415131560468581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9207.43359375,0.0,1408.0274658203125,1497.1583251953125,0.0,2329.82666015625,0.8813285231590271,1.0,0.0,3.0,1.0,0.0
18188040,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8418401479721069,0.4050402343273163,0.3672307133674621,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9538013935089112,0.5813152194023132,0.5514366030693054,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8659954071044922,0.4427306056022644,0.3116139471530914,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8353673219680786,0.3953192234039306,0.3773281574249267,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7037476301193237,0.2312335073947906,1.0582493543624878,284.99322509765625,284.95001220703125,302.4771423339844,293.60302734375,298.9328918457031,297.1913452148437,284.99237060546875,1.0,0.6106671094894409,0.4376913011074066,0.4376913011074066,1.0,1.0,-3.2011404037475586,1.0529731512069702,2.148167371749878,0.3320092558860779,0.9081015586853028,0.9081015586853028,0.0,178.4967041015625,185.0,58408.96484375,0.0,2843.097412109375,1.0,279.1407165527344,283.0724792480469,296.5853271484375,301.160400390625,293.1499938964844,293.1499938964844,278.8500061035156,33520.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784410297870636,1.0,0.0,0.0,3.5512709617614746,3.5512936115264893,8.415131560468581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9207.43359375,0.0,1408.0274658203125,1497.1583251953125,0.0,2329.82666015625,0.8813285231590271,1.0,0.0,3.0,1.0,0.0
18188100,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8399041891098022,0.4043897986412048,0.3669524490833282,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9520936012268066,0.5819392800331116,0.5523226261138916,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8642107844352722,0.4425886869430542,0.3117197155952453,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8338354229927063,0.3953415751457214,0.3775761723518371,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7019723653793335,0.2309222817420959,1.0576010942459106,284.8738098144531,284.95001220703125,302.4701843261719,293.59490966796875,298.92724609375,297.1893005371094,284.8728942871094,1.0,0.61153644323349,0.4372165501117706,0.4372165501117706,1.0,1.0,-3.2015225887298584,1.0519311428070068,2.1495916843414307,0.3308630287647247,0.823259174823761,0.823259174823761,0.0,179.97988891601562,185.0,59093.0859375,0.0,2851.990966796875,1.0,278.90020751953125,282.93914794921875,296.61962890625,301.3818054199219,293.1499938964844,293.1499938964844,278.8500061035156,38501.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891077995300293,1.0,0.0,0.0,3.4988787174224854,3.498901844024658,8.16866531749838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8911.068359375,0.0,1389.390625,1497.1583251953125,0.0,2372.286376953125,0.8709915280342102,1.0,0.0,3.0,1.0,0.0
18188160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8373138904571533,0.403656929731369,0.3663354814052582,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9495971202850342,0.5824791193008423,0.552873432636261,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8617697358131409,0.4423598945140838,0.3115996718406677,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8317288756370544,0.3952850997447967,0.3775862753391266,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6996406316757202,0.2305485904216766,1.056281328201294,284.9101257324219,284.95001220703125,302.4630126953125,293.5867614746094,298.92071533203125,297.18621826171875,284.9108581542969,1.0,0.6122915744781494,0.4367320835590362,0.4367320835590362,1.0,1.0,-3.199725151062012,1.050053596496582,2.1496715545654297,0.3293182551860809,0.8281950354576111,0.8281950354576111,0.0,181.7577667236328,188.0,58782.3125,0.0,2857.996826171875,1.0,278.8589782714844,282.9730224609375,296.6036071777344,301.3003845214844,293.1499938964844,293.1499938964844,279.1499938964844,38847.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906551361083984,1.0,0.0,0.0,3.4149246215820312,3.414947032928467,7.781360977787699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8323.1298828125,0.0,1306.9600830078125,1497.1583251953125,0.0,2386.3125,0.8557930588722229,1.0,0.0,3.0,1.0,0.0
18188220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8338962197303772,0.403234601020813,0.3658462166786194,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.946604311466217,0.5845058560371399,0.5546754598617554,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8586599230766296,0.4428150057792663,0.3118423521518707,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8290319442749023,0.3958584666252136,0.3780767023563385,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6964085698127747,0.2302436828613281,1.054912805557251,284.9924011230469,284.95001220703125,302.4481201171875,293.5704345703125,298.9137878417969,297.18896484375,284.9915771484375,1.0,0.6139526963233948,0.4357631802558899,0.4357631802558899,1.0,1.0,-3.2005321979522705,1.0479453802108765,2.152586936950684,0.326762855052948,0.9046971201896667,0.9046971201896667,0.0,184.5081329345703,191.0,58182.25390625,0.0,2874.707275390625,1.0,279.1405944824219,283.0734558105469,296.5532531738281,301.1104431152344,293.1499938964844,293.1499938964844,278.8500061035156,33497.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844566702842712,1.0,0.0,0.0,3.5364251136779785,3.536447525024414,8.344920274794276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9170.8427734375,0.0,1392.298583984375,1497.1583251953125,0.0,2330.244873046875,0.8779802322387695,1.0,0.0,3.0,1.0,0.0
18188280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8338962197303772,0.403234601020813,0.3658462166786194,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.946604311466217,0.5845058560371399,0.5546754598617554,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8586599230766296,0.4428150057792663,0.3118423521518707,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8290319442749023,0.3958584666252136,0.3780767023563385,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6964085698127747,0.2302436828613281,1.054912805557251,284.9924011230469,284.95001220703125,302.4481201171875,293.5704345703125,298.9137878417969,297.18896484375,284.9915771484375,1.0,0.6139526963233948,0.4357631802558899,0.4357631802558899,1.0,1.0,-3.2005321979522705,1.0479453802108765,2.152586936950684,0.326762855052948,0.9046971201896667,0.9046971201896667,0.0,184.5081329345703,191.0,58182.25390625,0.0,2874.707275390625,1.0,279.1405944824219,283.0734558105469,296.5532531738281,301.1104431152344,293.1499938964844,293.1499938964844,278.8500061035156,33497.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844566702842712,1.0,0.0,0.0,3.5364251136779785,3.536447525024414,8.344920274794276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9170.8427734375,0.0,1392.298583984375,1497.1583251953125,0.0,2330.244873046875,0.8779802322387695,1.0,0.0,3.0,1.0,0.0
18188340,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8296862244606018,0.4018764197826385,0.364961177110672,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9425639510154724,0.5856214761734009,0.5560603141784668,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8547946214675903,0.4424981772899627,0.3118581473827362,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8256425857543945,0.3958187699317932,0.3783240616321563,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6925615668296814,0.2295942157506942,1.053094744682312,284.9105529785156,284.95001220703125,302.4324951171875,293.553955078125,298.9011535644531,297.18389892578125,284.9106750488281,1.0,0.615581214427948,0.4347942769527435,0.4347942769527435,1.0,1.0,-3.199269771575928,1.0450475215911863,2.154222249984741,0.3240346014499664,0.8257142305374146,0.8257142305374146,0.0,187.7508239746093,194.0,58568.60546875,0.0,2889.806884765625,1.0,278.8593444824219,282.9745178222656,296.57086181640625,301.2498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907529473304749,1.0,0.0,0.0,3.402208089828491,3.402230262756348,7.723515977886564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8296.7734375,0.0,1293.4105224609375,1497.1583251953125,0.0,2387.199951171875,0.8528062105178833,1.0,0.0,3.0,1.0,0.0
18188400,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8296862244606018,0.4018764197826385,0.364961177110672,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9425639510154724,0.5856214761734009,0.5560603141784668,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8547946214675903,0.4424981772899627,0.3118581473827362,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8256425857543945,0.3958187699317932,0.3783240616321563,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6925615668296814,0.2295942157506942,1.053094744682312,284.9105529785156,284.95001220703125,302.4324951171875,293.553955078125,298.9011535644531,297.18389892578125,284.9106750488281,1.0,0.615581214427948,0.4347942769527435,0.4347942769527435,1.0,1.0,-3.199269771575928,1.0450475215911863,2.154222249984741,0.3240346014499664,0.8257142305374146,0.8257142305374146,0.0,187.7508239746093,194.0,58568.60546875,0.0,2889.806884765625,1.0,278.8593444824219,282.9745178222656,296.57086181640625,301.2498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907529473304749,1.0,0.0,0.0,3.402208089828491,3.402230262756348,7.723515977886564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8296.7734375,0.0,1293.4105224609375,1497.1583251953125,0.0,2387.199951171875,0.8528062105178833,1.0,0.0,3.0,1.0,0.0
18188460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8264991641044617,0.4014658629894256,0.3644922971725464,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9397112727165222,0.5875941514968872,0.5578177571296692,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8519694805145264,0.4430074095726013,0.3121416270732879,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8231225609779358,0.3963814079761505,0.3788086771965027,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6895375847816467,0.2293142825365066,1.0518567562103271,284.9918212890625,284.95001220703125,302.41619873046875,293.537353515625,298.8941345214844,297.1868591308594,284.9909973144531,1.0,0.6172516942024231,0.4338752031326294,0.4338752031326294,1.0,1.0,-3.200247049331665,1.0431114435195925,2.1571357250213623,0.3215962946414947,0.9012598395347596,0.9012598395347596,0.0,190.4921264648437,197.0,57965.15234375,0.0,2906.82666015625,1.0,279.1404724121094,283.0746459960937,296.520263671875,301.0603332519531,293.1499938964844,293.1499938964844,279.45001220703125,33494.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845848798751831,1.0,0.0,0.0,3.5219883918762207,3.522010564804077,8.276927019323921e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8151.7939453125,0.0,1377.268310546875,1497.1583251953125,0.0,2331.4013671875,0.8747417330741882,1.0,0.0,3.0,1.0,0.0
