time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8264991641044617,0.4014658629894256,0.3644922971725464,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9397112727165222,0.5875941514968872,0.5578177571296692,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8519694805145264,0.4430074095726013,0.3121416270732879,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8231225609779358,0.3963814079761505,0.3788086771965027,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6895375847816467,0.2293142825365066,1.0518567562103271,284.9918212890625,284.95001220703125,302.41619873046875,293.537353515625,298.8941345214844,297.1868591308594,284.9909973144531,1.0,0.6172516942024231,0.4338752031326294,0.4338752031326294,1.0,1.0,-3.200247049331665,1.0431114435195925,2.1571357250213623,0.3215962946414947,0.9012598395347596,0.9012598395347596,0.0,190.4921264648437,197.0,57965.15234375,0.0,2906.82666015625,1.0,279.1404724121094,283.0746459960937,296.520263671875,301.0603332519531,293.1499938964844,293.1499938964844,279.45001220703125,33494.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845848798751831,1.0,0.0,0.0,3.5219883918762207,3.522010564804077,8.276927019323921e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8151.7939453125,0.0,1377.268310546875,1497.1583251953125,0.0,2331.4013671875,0.8747417330741882,1.0,0.0,3.0,1.0,0.0
18188580,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8239913582801819,0.401307612657547,0.3644013106822967,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9376453161239624,0.5897966623306274,0.5599372386932373,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8498742580413818,0.4438191950321197,0.3127344846725464,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8212176561355591,0.3971714079380035,0.3796053528785705,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6871810555458069,0.2292367368936538,1.0517724752426147,285.0500183105469,284.95001220703125,302.3993225097656,293.5205078125,298.8883972167969,297.19171142578125,285.0468444824219,1.0,0.6191805601119995,0.4329561293125152,0.4329561293125152,1.0,1.0,-3.2042531967163086,1.0422930717468262,2.1619601249694824,0.3196509182453155,1.0,1.0,0.0,193.02557373046875,185.0,57619.19140625,0.0,2929.040771484375,1.0,279.4422912597656,283.1510009765625,296.5099792480469,301.0020446777344,293.1499938964844,293.1499938964844,279.1499938964844,31112.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806639671325684,1.0,0.0,0.0,3.718002796173096,3.718026638031006,9.223860502061144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9090.9970703125,0.0,1572.8988037109375,1497.1583251953125,0.0,2296.10400390625,0.9168342351913452,1.0,0.0,3.0,1.0,0.0
18188640,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8239913582801819,0.401307612657547,0.3644013106822967,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9376453161239624,0.5897966623306274,0.5599372386932373,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8498742580413818,0.4438191950321197,0.3127344846725464,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8212176561355591,0.3971714079380035,0.3796053528785705,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6871810555458069,0.2292367368936538,1.0517724752426147,285.0500183105469,284.95001220703125,302.3993225097656,293.5205078125,298.8883972167969,297.19171142578125,285.0468444824219,1.0,0.6191805601119995,0.4329561293125152,0.4329561293125152,1.0,1.0,-3.2042531967163086,1.0422930717468262,2.1619601249694824,0.3196509182453155,1.0,1.0,0.0,193.02557373046875,185.0,57619.19140625,0.0,2929.040771484375,1.0,279.4422912597656,283.1510009765625,296.5099792480469,301.0020446777344,293.1499938964844,293.1499938964844,279.1499938964844,31112.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806639671325684,1.0,0.0,0.0,3.718002796173096,3.718026638031006,9.223860502061144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9090.9970703125,0.0,1572.8988037109375,1497.1583251953125,0.0,2296.10400390625,0.9168342351913452,1.0,0.0,3.0,1.0,0.0
18188700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8248184323310852,0.400602787733078,0.3640563786029815,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9396301507949828,0.5902890563011169,0.5606856346130371,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8511093258857727,0.4437001347541809,0.312838077545166,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8224054574966431,0.3971548676490783,0.3797787129878998,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6880261301994324,0.2289630770683288,1.0510116815567017,284.888671875,284.95001220703125,302.3906555175781,293.5119934082031,298.8818664550781,297.1890563964844,284.8824768066406,1.0,0.6183006167411804,0.432496577501297,0.432496577501297,1.0,1.0,-3.204167366027832,1.0410951375961304,2.163072109222412,0.3184925615787506,0.9053574800491332,0.9053574800491332,0.0,191.97561645507807,185.0,58741.48828125,0.0,2923.118408203125,1.0,279.1962585449219,282.9712829589844,296.5511474609375,301.2646789550781,293.1499938964844,293.1499938964844,279.1499938964844,34984.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872355580329895,1.0,0.0,0.0,3.731478214263916,3.731502771377564,9.290842513109964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8836.875,0.0,1617.9498291015625,1497.1583251953125,0.0,2355.3408203125,0.9208572506904602,1.0,0.0,3.0,1.0,0.0
18188760,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8260973691940308,0.3996260166168213,0.3631618320941925,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.942419171333313,0.5905007123947144,0.5608684420585632,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8529166579246521,0.4433134496212005,0.3125596642494201,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.824148952960968,0.3969123065471649,0.3795332610607147,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6893687844276428,0.2285279184579849,1.0489380359649658,284.88330078125,284.95001220703125,302.3818359375,293.50341796875,298.8729858398437,297.1834716796875,284.88482666015625,1.0,0.6165783405303955,0.4320209324359894,0.4320209324359894,1.0,1.0,-3.200192928314209,1.0384210348129272,2.161771774291992,0.3166595697402954,0.8780107498168945,0.8780107498168945,0.0,189.95877075195312,173.0,58451.69921875,0.0,2903.81982421875,1.0,279.1571350097656,282.9726867675781,296.535888671875,301.204833984375,293.1499938964844,293.1499938964844,279.45001220703125,37947.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904464602470398,1.0,0.0,0.0,3.659382104873657,3.6594064235687256,8.935292612477497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8208.6552734375,0.0,1558.24169921875,1497.1583251953125,0.0,2384.419921875,0.9085125923156738,1.0,0.0,3.0,1.0,0.0
18188820,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8331665992736816,0.3991447687149048,0.3620984852313995,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9537469148635864,0.5922747254371643,0.5618943572044373,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8613243699073792,0.4438080489635467,0.3124404549598694,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8318831920623779,0.3973719179630279,0.3794238865375519,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.696038007736206,0.2282323390245437,1.045475959777832,284.9945373535156,284.95001220703125,302.3638916015625,293.48602294921875,298.8641662597656,297.18524169921875,284.992919921875,1.0,0.6117683053016663,0.4310696423053741,0.4310696423053741,1.0,1.0,-3.1957008838653564,1.0343657732009888,2.161334991455078,0.3132761716842651,0.9675912261009216,0.9675912261009216,0.0,182.50108337402344,161.0,57589.875,0.0,2853.84375,1.0,279.4432678222656,283.1021728515625,296.4718933105469,300.9873352050781,293.1499938964844,293.1499938964844,279.1499938964844,33476.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848180532455444,1.0,0.0,0.0,3.763748645782471,3.763773202896118,9.452234621676324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9081.4853515625,0.0,1643.9715576171875,1497.1583251953125,0.0,2333.505126953125,0.9288449883461,1.0,0.0,3.0,1.0,0.0
18188880,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8331665992736816,0.3991447687149048,0.3620984852313995,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9537469148635864,0.5922747254371643,0.5618943572044373,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8613243699073792,0.4438080489635467,0.3124404549598694,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8318831920623779,0.3973719179630279,0.3794238865375519,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.696038007736206,0.2282323390245437,1.045475959777832,284.9945373535156,284.95001220703125,302.3638916015625,293.48602294921875,298.8641662597656,297.18524169921875,284.992919921875,1.0,0.6117683053016663,0.4310696423053741,0.4310696423053741,1.0,1.0,-3.1957008838653564,1.0343657732009888,2.161334991455078,0.3132761716842651,0.9675912261009216,0.9675912261009216,0.0,182.50108337402344,161.0,57589.875,0.0,2853.84375,1.0,279.4432678222656,283.1021728515625,296.4718933105469,300.9873352050781,293.1499938964844,293.1499938964844,279.1499938964844,33476.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848180532455444,1.0,0.0,0.0,3.763748645782471,3.763773202896118,9.452234621676324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9081.4853515625,0.0,1643.9715576171875,1497.1583251953125,0.0,2333.505126953125,0.9288449883461,1.0,0.0,3.0,1.0,0.0
18188940,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8428913354873657,0.3978309631347656,0.3608333468437195,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9676916003227234,0.5931979417800903,0.5626649260520935,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8728373050689697,0.4436323642730713,0.3122226595878601,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8423330187797546,0.3972972333431244,0.3791807889938354,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7051987051963806,0.2276715040206909,1.0417921543121338,284.8846435546875,284.95001220703125,302.345458984375,293.4682922363281,298.85015869140625,297.1798095703125,284.88677978515625,1.0,0.6057844161987305,0.4301183521747589,0.4301183521747589,1.0,1.0,-3.1901304721832275,1.0298961400985718,2.160234212875366,0.3099251389503479,0.8595451712608337,0.8595451712608337,0.0,173.2528076171875,149.0,58014.3125,0.0,2792.039306640625,1.0,279.1569519042969,282.9802551269531,296.4874267578125,301.12579345703125,293.1499938964844,293.1499938964844,279.45001220703125,39523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915645837783813,1.0,0.0,0.0,3.6238999366760254,3.6239242553710938,8.76285639606067e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8155.7919921875,0.0,1530.4964599609375,1497.1583251953125,0.0,2394.56591796875,0.9023252129554749,1.0,0.0,3.0,1.0,0.0
18189000,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8428913354873657,0.3978309631347656,0.3608333468437195,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9676916003227234,0.5931979417800903,0.5626649260520935,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8728373050689697,0.4436323642730713,0.3122226595878601,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8423330187797546,0.3972972333431244,0.3791807889938354,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7051987051963806,0.2276715040206909,1.0417921543121338,284.8846435546875,284.95001220703125,302.345458984375,293.4682922363281,298.85015869140625,297.1798095703125,284.88677978515625,1.0,0.6057844161987305,0.4301183521747589,0.4301183521747589,1.0,1.0,-3.1901304721832275,1.0298961400985718,2.160234212875366,0.3099251389503479,0.8595451712608337,0.8595451712608337,0.0,173.2528076171875,149.0,58014.3125,0.0,2792.039306640625,1.0,279.1569519042969,282.9802551269531,296.4874267578125,301.12579345703125,293.1499938964844,293.1499938964844,279.45001220703125,39523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915645837783813,1.0,0.0,0.0,3.6238999366760254,3.6239242553710938,8.76285639606067e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8155.7919921875,0.0,1530.4964599609375,1497.1583251953125,0.0,2394.56591796875,0.9023252129554749,1.0,0.0,3.0,1.0,0.0
18189060,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8568374514579773,0.3977189064025879,0.3600272834300995,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.98432195186615,0.5952407121658325,0.5638505816459656,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8888687491416931,0.444527804851532,0.3123081028461456,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8568947315216064,0.3980177938938141,0.3792034983634949,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7172956466674805,0.2276121079921722,1.038766384124756,284.9979248046875,284.95001220703125,302.3266296386719,293.4501647949219,298.8442687988281,297.1849060058594,284.9970092773437,1.0,0.5991986989974976,0.4293768405914306,0.4293768405914306,1.0,1.0,-3.1870689392089844,1.02688467502594,2.160184383392334,0.3072616457939148,0.9523605108261108,0.9523605108261108,0.0,162.31875610351562,137.0,57177.62109375,0.0,2726.355712890625,1.0,279.4421691894531,283.1110534667969,296.4299621582031,300.9107971191406,293.1499938964844,293.1499938964844,279.1499938964844,33779.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845703959465027,1.0,0.0,0.0,3.725637674331665,3.725661993026733,9.261780746783188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9015.45703125,0.0,1601.9990234375,1497.1583251953125,0.0,2331.270751953125,0.920751452445984,1.0,0.0,3.0,1.0,0.0
18189120,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8568374514579773,0.3977189064025879,0.3600272834300995,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.98432195186615,0.5952407121658325,0.5638505816459656,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8888687491416931,0.444527804851532,0.3123081028461456,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8568947315216064,0.3980177938938141,0.3792034983634949,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7172956466674805,0.2276121079921722,1.038766384124756,284.9979248046875,284.95001220703125,302.3266296386719,293.4501647949219,298.8442687988281,297.1849060058594,284.9970092773437,1.0,0.5991986989974976,0.4293768405914306,0.4293768405914306,1.0,1.0,-3.1870689392089844,1.02688467502594,2.160184383392334,0.3072616457939148,0.9523605108261108,0.9523605108261108,0.0,162.31875610351562,137.0,57177.62109375,0.0,2726.355712890625,1.0,279.4421691894531,283.1110534667969,296.4299621582031,300.9107971191406,293.1499938964844,293.1499938964844,279.1499938964844,33779.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845703959465027,1.0,0.0,0.0,3.725637674331665,3.725661993026733,9.261780746783188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9015.45703125,0.0,1601.9990234375,1497.1583251953125,0.0,2331.270751953125,0.920751452445984,1.0,0.0,3.0,1.0,0.0
18189180,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8728713393211365,0.3966278433799743,0.3589109480381012,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.596316397190094,0.563860297203064,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.907071888446808,0.4446324110031128,0.3122454881668091,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8737404942512512,0.3981158435344696,0.3790669739246368,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7299115657806396,0.227237582206726,1.0356396436691284,284.8946838378906,284.95001220703125,302.30743408203125,293.4315795898437,298.8321838378906,297.1813049316406,284.8963928222656,1.0,0.5922344923019409,0.4286353588104248,0.4286353588104248,1.0,1.0,-3.181806325912476,1.0230530500411987,2.158753156661988,0.3046143651008606,0.8540445566177368,0.8540445566177368,0.0,151.427001953125,125.0,57603.76171875,0.0,2656.572998046875,1.0,279.1572265625,282.9940795898437,296.4491271972656,301.0536804199219,293.1499938964844,293.1499938964844,279.45001220703125,39413.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910351753234863,1.0,0.0,0.0,3.586411714553833,3.586435556411743,8.582495070186269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8111.74169921875,0.0,1488.6610107421875,1497.1583251953125,0.0,2389.760986328125,0.894021213054657,1.0,0.0,3.0,1.0,0.0
18189240,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8728713393211365,0.3966278433799743,0.3589109480381012,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.596316397190094,0.563860297203064,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.907071888446808,0.4446324110031128,0.3122454881668091,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8737404942512512,0.3981158435344696,0.3790669739246368,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7299115657806396,0.227237582206726,1.0356396436691284,284.8946838378906,284.95001220703125,302.30743408203125,293.4315795898437,298.8321838378906,297.1813049316406,284.8963928222656,1.0,0.5922344923019409,0.4286353588104248,0.4286353588104248,1.0,1.0,-3.181806325912476,1.0230530500411987,2.158753156661988,0.3046143651008606,0.8540445566177368,0.8540445566177368,0.0,151.427001953125,125.0,57603.76171875,0.0,2656.572998046875,1.0,279.1572265625,282.9940795898437,296.4491271972656,301.0536804199219,293.1499938964844,293.1499938964844,279.45001220703125,39413.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910351753234863,1.0,0.0,0.0,3.586411714553833,3.586435556411743,8.582495070186269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8111.74169921875,0.0,1488.6610107421875,1497.1583251953125,0.0,2389.760986328125,0.894021213054657,1.0,0.0,3.0,1.0,0.0
18189300,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8784606456756592,0.3964879512786865,0.3584262430667877,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.5978307127952576,0.5538325309753418,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9139047861099244,0.4450276494026184,0.3122617900371551,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.879729151725769,0.3984030783176422,0.3790457546710968,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7341768145561218,0.2271701544523239,1.0342835187911987,285.0054931640625,284.95001220703125,302.2977294921875,293.422119140625,298.82916259765625,297.1852111816406,285.0065612792969,1.0,0.5879736542701721,0.4282646179199219,0.4282646179199219,1.0,1.0,-3.1674447059631348,1.0168062448501587,2.1506383419036865,0.3016494810581207,0.9282719492912292,0.9282719492912292,0.0,147.4501953125,125.0,56593.2109375,0.0,2606.641845703125,1.0,279.4000549316406,283.1228942871094,296.3956298828125,300.8016357421875,293.1499938964844,293.1499938964844,279.45001220703125,34652.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860771417617798,1.0,0.0,0.0,3.627552270889282,3.627575874328613,8.780529014984495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8350.216796875,0.0,1498.3175048828125,1497.1583251953125,0.0,2344.871337890625,0.9009653925895692,1.0,0.0,3.0,1.0,0.0
18189360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8852658867835999,0.3964596390724182,0.3582701086997986,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6005302667617798,0.541199266910553,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9223287105560304,0.4455551207065582,0.312513142824173,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.886854350566864,0.3987907469272613,0.3792578876018524,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7392941117286682,0.2271884679794311,1.0335912704467771,284.9854736328125,284.95001220703125,302.2879638671875,293.4125366210937,298.83062744140625,297.1957397460937,284.9833679199219,1.0,0.5833516716957092,0.4279408752918243,0.4279408752918243,1.0,1.0,-3.1518468856811523,1.0102286338806152,2.141618251800537,0.298458456993103,0.9308354258537292,0.9308354258537292,0.0,143.0996856689453,113.0,56442.90234375,0.0,2552.597900390625,1.0,279.4422912597656,283.1092834472656,296.3899230957031,300.8256530761719,293.1499938964844,293.1499938964844,279.1499938964844,34109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837549448013306,1.0,0.0,0.0,3.680755138397217,3.680779218673706,9.039973178914806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8918.646484375,0.0,1553.389404296875,1497.1583251953125,0.0,2323.918701171875,0.9106287956237792,1.0,0.0,3.0,1.0,0.0
18189420,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8998605608940125,0.3952916860580444,0.3571790754795074,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6072835326194763,0.5144413709640503,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9406469464302064,0.445647269487381,0.3125209808349609,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9023425579071044,0.3988042175769806,0.3791537582874298,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7506375312805176,0.2268226742744445,1.0310008525848389,284.8879699707031,284.95001220703125,302.26824951171875,293.3929748535156,298.8340148925781,297.2181701660156,284.8892822265625,1.0,0.5730816125869751,0.4272933602333069,0.4272933602333069,1.0,1.0,-3.115142345428467,0.99505352973938,2.120088815689087,0.291347861289978,0.8284019231796265,0.8284019231796265,0.0,134.03207397460938,116.0,56241.26171875,0.0,2433.69677734375,1.0,279.1578063964844,283.0086669921875,296.40264892578125,300.9165344238281,293.1499938964844,293.1499938964844,279.45001220703125,40442.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887077331542969,1.0,0.0,0.0,3.48897647857666,3.488999843597412,8.122494250528689e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7974.52294921875,0.0,1393.06298828125,1497.1583251953125,0.0,2368.6630859375,0.8734241724014282,1.0,0.0,3.0,1.0,0.0
18189480,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8998605608940125,0.3952916860580444,0.3571790754795074,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6072835326194763,0.5144413709640503,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9406469464302064,0.445647269487381,0.3125209808349609,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9023425579071044,0.3988042175769806,0.3791537582874298,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7506375312805176,0.2268226742744445,1.0310008525848389,284.8879699707031,284.95001220703125,302.26824951171875,293.3929748535156,298.8340148925781,297.2181701660156,284.8892822265625,1.0,0.5730816125869751,0.4272933602333069,0.4272933602333069,1.0,1.0,-3.115142345428467,0.99505352973938,2.120088815689087,0.291347861289978,0.8284019231796265,0.8284019231796265,0.0,134.03207397460938,116.0,56241.26171875,0.0,2433.69677734375,1.0,279.1578063964844,283.0086669921875,296.40264892578125,300.9165344238281,293.1499938964844,293.1499938964844,279.45001220703125,40442.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887077331542969,1.0,0.0,0.0,3.48897647857666,3.488999843597412,8.122494250528689e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7974.52294921875,0.0,1393.06298828125,1497.1583251953125,0.0,2368.6630859375,0.8734241724014282,1.0,0.0,3.0,1.0,0.0
18189540,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.91062992811203,0.3952437341213226,0.3567032217979431,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6162991523742676,0.496797651052475,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9534612894058228,0.4467483162879944,0.3129558265209198,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9141332507133484,0.3995710909366607,0.3794891238212585,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7589808702468872,0.2269867360591888,1.030138611793518,284.9843139648437,284.95001220703125,302.2483215332031,293.3728332519531,298.8484802246094,297.2552185058594,284.98358154296875,1.0,0.5671955347061157,0.4266458451747894,0.4266458451747894,1.0,1.0,-3.093219041824341,0.9853715300559998,2.1078474521636963,0.2860078513622284,0.9051136374473572,0.9051136374473572,0.0,128.34030151367188,134.0,55225.91015625,0.0,2362.487548828125,1.0,279.4410705566406,283.1277160644531,296.34375,300.6802978515625,293.1499938964844,293.1499938964844,279.1499938964844,34276.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798644304275513,1.0,0.0,0.0,3.580406904220581,3.580430030822754,8.553780048714543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8752.8623046875,0.0,1444.4659423828125,1497.1583251953125,0.0,2288.92333984375,0.8884290456771851,1.0,0.0,3.0,1.0,0.0
18189600,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.91062992811203,0.3952437341213226,0.3567032217979431,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6162991523742676,0.496797651052475,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9534612894058228,0.4467483162879944,0.3129558265209198,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9141332507133484,0.3995710909366607,0.3794891238212585,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7589808702468872,0.2269867360591888,1.030138611793518,284.9843139648437,284.95001220703125,302.2483215332031,293.3728332519531,298.8484802246094,297.2552185058594,284.98358154296875,1.0,0.5671955347061157,0.4266458451747894,0.4266458451747894,1.0,1.0,-3.093219041824341,0.9853715300559998,2.1078474521636963,0.2860078513622284,0.9051136374473572,0.9051136374473572,0.0,128.34030151367188,134.0,55225.91015625,0.0,2362.487548828125,1.0,279.4410705566406,283.1277160644531,296.34375,300.6802978515625,293.1499938964844,293.1499938964844,279.1499938964844,34276.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798644304275513,1.0,0.0,0.0,3.580406904220581,3.580430030822754,8.553780048714543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8752.8623046875,0.0,1444.4659423828125,1497.1583251953125,0.0,2288.92333984375,0.8884290456771851,1.0,0.0,3.0,1.0,0.0
18189660,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9070026278495787,0.3943687081336975,0.3561500906944275,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6229184865951538,0.5014635324478149,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9507258534431458,0.4471844732761383,0.3134176135063171,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.911304771900177,0.3998234570026397,0.3799090683460235,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7567405700683594,0.2269255071878433,1.0304614305496216,284.9144287109375,284.95001220703125,302.2282409667969,293.3520812988281,298.8553771972656,297.274658203125,284.9154663085937,1.0,0.5695303678512573,0.4265840351581573,0.4265840351581573,1.0,1.0,-3.099575996398926,0.9875593781471252,2.1120166778564453,0.2861709594726562,0.8317946195602417,0.8317946195602417,0.0,129.81178283691406,152.0,55739.6484375,0.0,2382.129150390625,1.0,279.1590576171875,283.0389709472656,296.36480712890625,300.8147277832031,293.1499938964844,293.1499938964844,279.45001220703125,38877.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853520512580872,1.0,0.0,0.0,3.4335591793060303,3.433581590652466,7.866515261412133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7927.08984375,0.0,1325.6876220703125,1497.1583251953125,0.0,2338.323974609375,0.860075056552887,1.0,0.0,3.0,1.0,0.0
18189720,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9070026278495787,0.3943687081336975,0.3561500906944275,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6229184865951538,0.5014635324478149,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9507258534431458,0.4471844732761383,0.3134176135063171,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.911304771900177,0.3998234570026397,0.3799090683460235,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7567405700683594,0.2269255071878433,1.0304614305496216,284.9144287109375,284.95001220703125,302.2282409667969,293.3520812988281,298.8553771972656,297.274658203125,284.9154663085937,1.0,0.5695303678512573,0.4265840351581573,0.4265840351581573,1.0,1.0,-3.099575996398926,0.9875593781471252,2.1120166778564453,0.2861709594726562,0.8317946195602417,0.8317946195602417,0.0,129.81178283691406,152.0,55739.6484375,0.0,2382.129150390625,1.0,279.1590576171875,283.0389709472656,296.36480712890625,300.8147277832031,293.1499938964844,293.1499938964844,279.45001220703125,38877.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853520512580872,1.0,0.0,0.0,3.4335591793060303,3.433581590652466,7.866515261412133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7927.08984375,0.0,1325.6876220703125,1497.1583251953125,0.0,2338.323974609375,0.860075056552887,1.0,0.0,3.0,1.0,0.0
18189780,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8951402902603149,0.3944661915302276,0.3562249839305877,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6264965534210205,0.5209801197052002,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9381839036941528,0.4485201239585876,0.314334899187088,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8997797966003418,0.4007336497306824,0.3808079957962036,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7479013800621033,0.2271936386823654,1.0322449207305908,285.0169372558594,284.95001220703125,302.2080993652344,293.3306579589844,298.853759765625,297.2789001464844,285.0165100097656,1.0,0.5773634910583496,0.4265221953392029,0.4265221953392029,1.0,1.0,-3.1274356842041016,0.997708797454834,2.129726886749268,0.2896824181079864,0.9315325021743774,0.9315325021743774,0.0,136.26141357421875,170.0,55578.33203125,0.0,2469.0,1.0,279.4408569335937,283.1494140625,296.3151550292969,300.6549377441406,293.1499938964844,293.1499938964844,279.1499938964844,32624.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793710827827454,1.0,0.0,0.0,3.5826668739318848,3.5826897621154785,8.564582003600663e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8786.8544921875,0.0,1434.7510986328125,1497.1583251953125,0.0,2284.4951171875,0.8878399729728699,1.0,0.0,3.0,1.0,0.0
18189840,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8951402902603149,0.3944661915302276,0.3562249839305877,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6264965534210205,0.5209801197052002,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9381839036941528,0.4485201239585876,0.314334899187088,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8997797966003418,0.4007336497306824,0.3808079957962036,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7479013800621033,0.2271936386823654,1.0322449207305908,285.0169372558594,284.95001220703125,302.2080993652344,293.3306579589844,298.853759765625,297.2789001464844,285.0165100097656,1.0,0.5773634910583496,0.4265221953392029,0.4265221953392029,1.0,1.0,-3.1274356842041016,0.997708797454834,2.129726886749268,0.2896824181079864,0.9315325021743774,0.9315325021743774,0.0,136.26141357421875,170.0,55578.33203125,0.0,2469.0,1.0,279.4408569335937,283.1494140625,296.3151550292969,300.6549377441406,293.1499938964844,293.1499938964844,279.1499938964844,32624.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793710827827454,1.0,0.0,0.0,3.5826668739318848,3.5826897621154785,8.564582003600663e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8786.8544921875,0.0,1434.7510986328125,1497.1583251953125,0.0,2284.4951171875,0.8878399729728699,1.0,0.0,3.0,1.0,0.0
18189900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8870941400527954,0.3940587341785431,0.3562650382518768,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6265506148338318,0.5349349975585938,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9291879534721376,0.4488215744495392,0.3148297071456909,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8920425772666931,0.4008999466896057,0.3813013732433319,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7419174909591675,0.2271322011947631,1.0332772731781006,284.8943176269531,284.95001220703125,302.197998046875,293.3197021484375,298.8456115722656,297.269775390625,284.8921813964844,1.0,0.5827889442443848,0.4264912605285644,0.4264912605285644,1.0,1.0,-3.1466870307922363,1.004729986190796,2.1419570446014404,0.2922849655151367,0.8524812459945679,0.8524812459945679,0.0,140.98605346679688,170.0,56699.9296875,0.0,2531.307373046875,1.0,279.19952392578125,283.0051574707031,296.35369873046875,300.9042663574219,293.1499938964844,293.1499938964844,279.1499938964844,36760.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853567600250244,1.0,0.0,0.0,3.566793918609619,3.566817045211792,8.488858611599426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8555.462890625,0.0,1448.115478515625,1497.1583251953125,0.0,2338.365966796875,0.8850460648536682,1.0,0.0,3.0,1.0,0.0
18189960,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8775530457496643,0.3934913277626037,0.3559415936470032,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.6254943013191223,0.5516703724861145,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9184140563011168,0.4489646255970001,0.315076470375061,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8828666806221008,0.4009244740009308,0.3815319240093231,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7348857522010803,0.2269342690706253,1.0334700345993042,284.92242431640625,284.95001220703125,302.1879272460937,293.3085327148437,298.8312072753906,297.25421142578125,284.9243469238281,1.0,0.5888959169387817,0.4259032905101776,0.4259032905101776,1.0,1.0,-3.167221069335937,1.0108821392059326,2.156338930130005,0.2937440574169159,0.8564136028289795,0.8564136028289795,0.0,146.69168090820312,173.0,56768.640625,0.0,2602.16259765625,1.0,279.15838623046875,283.02740478515625,296.33941650390625,300.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,37630.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885739207267761,1.0,0.0,0.0,3.505998611450196,3.506021499633789,8.201943728636252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8016.63134765625,0.0,1390.50244140625,1497.1583251953125,0.0,2367.451416015625,0.87488853931427,1.0,0.0,3.0,1.0,0.0
18190020,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8652274012565613,0.3933923244476318,0.3558929860591888,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6229297518730164,0.5752893090248108,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9051499962806702,0.4502070844173431,0.3159731030464172,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8710311651229858,0.4016584753990173,0.3823353946208954,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7255585789680481,0.2268318831920623,1.034003734588623,285.0220031738281,284.95001220703125,302.1677551269531,293.2856750488281,298.80389404296875,297.2270202636719,285.0208435058594,1.0,0.5974951982498169,0.4247273504734039,0.4247273504734039,1.0,1.0,-3.1982626914978027,1.0192371606826782,2.179025650024414,0.2952480316162109,0.9596946835517884,0.9596946835517884,0.0,155.10726928710938,176.0,56593.8046875,0.0,2709.75927734375,1.0,279.4414978027344,283.1346435546875,296.2808837890625,300.70294189453125,293.1499938964844,293.1499938964844,279.1499938964844,32333.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848457098007202,1.0,0.0,0.0,3.664400100708008,3.664423704147339,8.959815431808238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8906.845703125,0.0,1521.704833984375,1497.1583251953125,0.0,2333.754150390625,0.9059504270553588,1.0,0.0,3.0,1.0,0.0
18190080,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8652274012565613,0.3933923244476318,0.3558929860591888,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6229297518730164,0.5752893090248108,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9051499962806702,0.4502070844173431,0.3159731030464172,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8710311651229858,0.4016584753990173,0.3823353946208954,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7255585789680481,0.2268318831920623,1.034003734588623,285.0220031738281,284.95001220703125,302.1677551269531,293.2856750488281,298.80389404296875,297.2270202636719,285.0208435058594,1.0,0.5974951982498169,0.4247273504734039,0.4247273504734039,1.0,1.0,-3.1982626914978027,1.0192371606826782,2.179025650024414,0.2952480316162109,0.9596946835517884,0.9596946835517884,0.0,155.10726928710938,176.0,56593.8046875,0.0,2709.75927734375,1.0,279.4414978027344,283.1346435546875,296.2808837890625,300.70294189453125,293.1499938964844,293.1499938964844,279.1499938964844,32333.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848457098007202,1.0,0.0,0.0,3.664400100708008,3.664423704147339,8.959815431808238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8906.845703125,0.0,1521.704833984375,1497.1583251953125,0.0,2333.754150390625,0.9059504270553588,1.0,0.0,3.0,1.0,0.0
18190140,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8532468676567078,0.3921654820442199,0.3553745448589325,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9952849745750428,0.6193030476570129,0.5876861214637756,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.893075704574585,0.450492113828659,0.3165978491306305,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8596018552780151,0.4016078412532806,0.3828189373016357,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.716119110584259,0.2261981070041656,1.0333609580993652,284.9011535644531,284.95001220703125,302.14764404296875,293.26202392578125,298.7713623046875,297.1940612792969,284.90203857421875,1.0,0.6038597822189331,0.4235514402389526,0.4235514402389526,1.0,1.0,-3.2129476070404053,1.0215309858322144,2.1914165019989014,0.2946215867996216,0.8614866137504578,0.8614866137504578,0.0,163.2959442138672,179.0,57459.1171875,0.0,2784.566162109375,1.0,279.1574401855469,282.9941711425781,296.2941589355469,300.8822937011719,293.1499938964844,293.1499938964844,279.45001220703125,38226.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942649722099304,1.0,0.0,0.0,3.578613758087158,3.5786375999450684,8.545214313926408e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8068.90771484375,0.0,1471.5186767578125,1497.1583251953125,0.0,2419.111572265625,0.8911533951759338,1.0,0.0,3.0,1.0,0.0
18190200,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8532468676567078,0.3921654820442199,0.3553745448589325,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9952849745750428,0.6193030476570129,0.5876861214637756,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.893075704574585,0.450492113828659,0.3165978491306305,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8596018552780151,0.4016078412532806,0.3828189373016357,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.716119110584259,0.2261981070041656,1.0333609580993652,284.9011535644531,284.95001220703125,302.14764404296875,293.26202392578125,298.7713623046875,297.1940612792969,284.90203857421875,1.0,0.6038597822189331,0.4235514402389526,0.4235514402389526,1.0,1.0,-3.2129476070404053,1.0215309858322144,2.1914165019989014,0.2946215867996216,0.8614866137504578,0.8614866137504578,0.0,163.2959442138672,179.0,57459.1171875,0.0,2784.566162109375,1.0,279.1574401855469,282.9941711425781,296.2941589355469,300.8822937011719,293.1499938964844,293.1499938964844,279.45001220703125,38226.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942649722099304,1.0,0.0,0.0,3.578613758087158,3.5786375999450684,8.545214313926408e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8068.90771484375,0.0,1471.5186767578125,1497.1583251953125,0.0,2419.111572265625,0.8911533951759338,1.0,0.0,3.0,1.0,0.0
18190260,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8431220650672913,0.3918888866901397,0.3551304638385772,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9852678179740906,0.6189467906951904,0.5867448449134827,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8827372789382935,0.4516268670558929,0.3173989653587341,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8498695492744446,0.4021547734737396,0.3834167122840881,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7071763277053833,0.2258671820163726,1.0326322317123413,284.9991455078125,284.95001220703125,302.1276550292969,293.2375183105469,298.7538757324219,297.18524169921875,284.9979553222656,1.0,0.6078124046325684,0.4222566783428192,0.4222566783428192,1.0,1.0,-3.2125136852264404,1.0180238485336304,2.1944899559021,0.2909949719905853,0.9485813975334167,0.9485813975334167,0.0,170.54623413085938,182.0,56679.57421875,0.0,2823.28564453125,1.0,279.4418640136719,283.1114807128906,296.2250366210937,300.6681823730469,293.1499938964844,293.1499938964844,279.1499938964844,33382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889053225517273,1.0,0.0,0.0,3.692904949188232,3.6929290294647217,9.099751991925586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8907.072265625,0.0,1561.6099853515625,1497.1583251953125,0.0,2370.452392578125,0.913047730922699,1.0,0.0,3.0,1.0,0.0
18190320,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8431220650672913,0.3918888866901397,0.3551304638385772,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9852678179740906,0.6189467906951904,0.5867448449134827,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8827372789382935,0.4516268670558929,0.3173989653587341,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8498695492744446,0.4021547734737396,0.3834167122840881,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7071763277053833,0.2258671820163726,1.0326322317123413,284.9991455078125,284.95001220703125,302.1276550292969,293.2375183105469,298.7538757324219,297.18524169921875,284.9979553222656,1.0,0.6078124046325684,0.4222566783428192,0.4222566783428192,1.0,1.0,-3.2125136852264404,1.0180238485336304,2.1944899559021,0.2909949719905853,0.9485813975334167,0.9485813975334167,0.0,170.54623413085938,182.0,56679.57421875,0.0,2823.28564453125,1.0,279.4418640136719,283.1114807128906,296.2250366210937,300.6681823730469,293.1499938964844,293.1499938964844,279.1499938964844,33382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889053225517273,1.0,0.0,0.0,3.692904949188232,3.6929290294647217,9.099751991925586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8907.072265625,0.0,1561.6099853515625,1497.1583251953125,0.0,2370.452392578125,0.913047730922699,1.0,0.0,3.0,1.0,0.0
