time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8357698917388916,0.3907063603401184,0.3545160591602325,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9778801798820496,0.6188859343528748,0.5869688987731934,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8754786252975464,0.4519838094711303,0.3179718554019928,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8430572748184204,0.402099609375,0.3837641477584839,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7003854513168335,0.225234180688858,1.0313382148742676,284.89508056640625,284.95001220703125,302.1078491210937,293.212158203125,298.7359313964844,297.1759338378906,284.8968811035156,1.0,0.6107081770896912,0.4209619164466858,0.4209619164466858,1.0,1.0,-3.211601972579956,1.0143073797225952,2.197294473648072,0.2874969840049743,0.8500758409500122,0.8500758409500122,0.0,176.04505920410156,185.0,57131.578125,0.0,2851.560302734375,1.0,279.157470703125,282.9930725097656,296.233642578125,300.8014831542969,293.1499938964844,293.1499938964844,279.45001220703125,39263.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961169481277466,1.0,0.0,0.0,3.558067560195923,3.558091163635254,8.447372579212242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.3818359375,0.0,1457.0804443359375,1497.1583251953125,0.0,2435.9775390625,0.8876152634620667,1.0,0.0,3.0,1.0,0.0
18190440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8357698917388916,0.3907063603401184,0.3545160591602325,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9778801798820496,0.6188859343528748,0.5869688987731934,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8754786252975464,0.4519838094711303,0.3179718554019928,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8430572748184204,0.402099609375,0.3837641477584839,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7003854513168335,0.225234180688858,1.0313382148742676,284.89508056640625,284.95001220703125,302.1078491210937,293.212158203125,298.7359313964844,297.1759338378906,284.8968811035156,1.0,0.6107081770896912,0.4209619164466858,0.4209619164466858,1.0,1.0,-3.211601972579956,1.0143073797225952,2.197294473648072,0.2874969840049743,0.8500758409500122,0.8500758409500122,0.0,176.04505920410156,185.0,57131.578125,0.0,2851.560302734375,1.0,279.157470703125,282.9930725097656,296.233642578125,300.8014831542969,293.1499938964844,293.1499938964844,279.45001220703125,39263.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961169481277466,1.0,0.0,0.0,3.558067560195923,3.558091163635254,8.447372579212242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.3818359375,0.0,1457.0804443359375,1497.1583251953125,0.0,2435.9775390625,0.8876152634620667,1.0,0.0,3.0,1.0,0.0
18190500,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.832941472530365,0.3905892372131347,0.3542322814464569,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9750272631645204,0.6194882392883301,0.5873025059700012,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.87278151512146,0.4525822699069977,0.3182673454284668,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8404886722564697,0.4023764431476593,0.383922129869461,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6977059841156006,0.2250902950763702,1.0305708646774292,285.0113830566406,284.95001220703125,302.0980224609375,293.1991271972656,298.7306213378906,297.1764831542969,285.0131225585937,1.0,0.6118921637535095,0.4203145205974579,0.4203145205974579,1.0,1.0,-3.211277723312378,1.012500882148743,2.198776960372925,0.2856608927249908,0.9288122057914734,0.9288122057914734,0.0,178.23904418945312,185.0,56291.7109375,0.0,2862.929443359375,1.0,279.3994445800781,283.12420654296875,296.1756591796875,300.5508728027344,293.1499938964844,293.1499938964844,279.45001220703125,34321.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914080023765564,1.0,0.0,0.0,3.6057686805725098,3.6057918071746826,8.675389722156979e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8270.236328125,0.0,1472.1038818359375,1497.1583251953125,0.0,2393.144287109375,0.8959352970123291,1.0,0.0,3.0,1.0,0.0
18190560,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.831173837184906,0.3906337320804596,0.3543112874031067,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.973277509212494,0.6203027963638306,0.588084876537323,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8712226152420044,0.4533456563949585,0.3188218176364898,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8389186859130859,0.4027950465679168,0.3843488395214081,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6959609389305115,0.2250565886497497,1.0305720567703247,284.99981689453125,284.95001220703125,302.0882873535156,293.18585205078125,298.7279357910156,297.1790466308594,284.9984130859375,1.0,0.6131107807159424,0.4199732840061188,0.4199732840061188,1.0,1.0,-3.213492155075073,1.0123610496520996,2.2011311054229736,0.2849750518798828,0.9403494000434875,0.9403494000434875,0.0,179.90658569335938,188.0,56390.9296875,0.0,2876.673583984375,1.0,279.4424743652344,283.1139831542969,296.1671447753906,300.5851135253906,293.1499938964844,293.1499938964844,279.1499938964844,33466.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895358800888062,1.0,0.0,0.0,3.6725924015045166,3.672616004943848,8.99992187441967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8860.0263671875,0.0,1539.3760986328125,1497.1583251953125,0.0,2376.16455078125,0.9083857536315918,1.0,0.0,3.0,1.0,0.0
18190620,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8265843987464905,0.3896372020244598,0.3538018465042114,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9686158299446106,0.6208019852638245,0.588970422744751,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8670497536659241,0.4538854658603668,0.3194796442985534,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.834906816482544,0.4028881788253784,0.3847647607326507,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6916738152503967,0.2245534509420395,1.0295662879943848,284.9002990722656,284.95001220703125,302.0689697265625,293.1585693359375,298.7158508300781,297.1742858886719,284.9019470214844,1.0,0.6152530312538147,0.4192908108234405,0.4192908108234405,1.0,1.0,-3.214033842086792,1.0107589960098269,2.203274726867676,0.2833330333232879,0.8472834825515747,0.8472834825515747,0.0,183.6866607666016,191.0,56870.08203125,0.0,2898.536865234375,1.0,279.1576538085937,282.9989318847656,296.1791687011719,300.7243347167969,293.1499938964844,293.1499938964844,279.45001220703125,39169.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966497540473938,1.0,0.0,0.0,3.536858081817627,3.536881685256958,8.346964364136511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7988.98779296875,0.0,1433.876220703125,1497.1583251953125,0.0,2440.8349609375,0.8828878402709961,1.0,0.0,3.0,1.0,0.0
18190680,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8265843987464905,0.3896372020244598,0.3538018465042114,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9686158299446106,0.6208019852638245,0.588970422744751,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8670497536659241,0.4538854658603668,0.3194796442985534,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.834906816482544,0.4028881788253784,0.3847647607326507,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6916738152503967,0.2245534509420395,1.0295662879943848,284.9002990722656,284.95001220703125,302.0689697265625,293.1585693359375,298.7158508300781,297.1742858886719,284.9019470214844,1.0,0.6152530312538147,0.4192908108234405,0.4192908108234405,1.0,1.0,-3.214033842086792,1.0107589960098269,2.203274726867676,0.2833330333232879,0.8472834825515747,0.8472834825515747,0.0,183.6866607666016,191.0,56870.08203125,0.0,2898.536865234375,1.0,279.1576538085937,282.9989318847656,296.1791687011719,300.7243347167969,293.1499938964844,293.1499938964844,279.45001220703125,39169.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966497540473938,1.0,0.0,0.0,3.536858081817627,3.536881685256958,8.346964364136511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7988.98779296875,0.0,1433.876220703125,1497.1583251953125,0.0,2440.8349609375,0.8828878402709961,1.0,0.0,3.0,1.0,0.0
18190740,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8233638405799866,0.3897123336791992,0.3537123203277588,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9653514623641968,0.6223331689834595,0.5902423858642578,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8643301725387573,0.4553572535514831,0.3203984797000885,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8321741819381714,0.4037170112133026,0.3854517340660095,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6885288953781128,0.2244554013013839,1.029064416885376,285.001220703125,284.95001220703125,302.04998779296875,293.1302795410156,298.7103881835937,297.1787109375,285.0002746582031,1.0,0.6172942519187927,0.4186083376407623,0.4186083376407623,1.0,1.0,-3.216774702072144,1.009960055351257,2.2068145275115967,0.2818374633789062,0.9371781945228576,0.9371781945228576,0.0,186.69696044921875,194.0,56172.47265625,0.0,2920.798095703125,1.0,279.4415588378906,283.1160888671875,296.1130065917969,300.5134582519531,293.1499938964844,293.1499938964844,279.1499938964844,33438.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902958393096924,1.0,0.0,0.0,3.6547133922576895,3.6547369956970215,8.912508064895519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8818.0400390625,0.0,1519.2310791015625,1497.1583251953125,0.0,2383.05419921875,0.9045488834381104,1.0,0.0,3.0,1.0,0.0
18190800,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8233638405799866,0.3897123336791992,0.3537123203277588,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9653514623641968,0.6223331689834595,0.5902423858642578,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8643301725387573,0.4553572535514831,0.3203984797000885,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8321741819381714,0.4037170112133026,0.3854517340660095,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6885288953781128,0.2244554013013839,1.029064416885376,285.001220703125,284.95001220703125,302.04998779296875,293.1302795410156,298.7103881835937,297.1787109375,285.0002746582031,1.0,0.6172942519187927,0.4186083376407623,0.4186083376407623,1.0,1.0,-3.216774702072144,1.009960055351257,2.2068145275115967,0.2818374633789062,0.9371781945228576,0.9371781945228576,0.0,186.69696044921875,194.0,56172.47265625,0.0,2920.798095703125,1.0,279.4415588378906,283.1160888671875,296.1130065917969,300.5134582519531,293.1499938964844,293.1499938964844,279.1499938964844,33438.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902958393096924,1.0,0.0,0.0,3.6547133922576895,3.6547369956970215,8.912508064895519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8818.0400390625,0.0,1519.2310791015625,1497.1583251953125,0.0,2383.05419921875,0.9045488834381104,1.0,0.0,3.0,1.0,0.0
18190860,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8271902799606323,0.3928916752338409,0.3559780716896057,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.970112144947052,0.6270283460617065,0.5939954519271851,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.869354248046875,0.4601821601390838,0.323240727186203,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.83674156665802,0.4082529842853546,0.3889400362968445,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6940245628356934,0.2286525070667266,1.0433523654937744,284.9205627441406,284.95001220703125,302.03094482421875,293.1010131835937,298.7287292480469,297.2154541015625,284.9219665527344,1.0,0.6211568117141724,0.4178088307380676,0.4178088307380676,1.0,1.0,-3.2487709522247314,1.0194308757781982,2.229340076446533,0.283821165561676,0.8638715147972107,0.8638715147972107,0.0,186.01499938964844,197.0,57306.69140625,0.0,2984.590576171875,1.0,279.15826416015625,283.0067138671875,296.1258850097656,300.682861328125,293.1499938964844,293.1499938964844,279.45001220703125,37846.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981193661689758,1.0,0.0,0.0,3.558711290359497,3.558734655380249,8.450430186712765e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.71435546875,0.0,1447.42822265625,1497.1583251953125,0.0,2454.243408203125,0.886834979057312,1.0,0.0,3.0,1.0,0.0
18190920,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8271902799606323,0.3928916752338409,0.3559780716896057,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.970112144947052,0.6270283460617065,0.5939954519271851,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.869354248046875,0.4601821601390838,0.323240727186203,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.83674156665802,0.4082529842853546,0.3889400362968445,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6940245628356934,0.2286525070667266,1.0433523654937744,284.9205627441406,284.95001220703125,302.03094482421875,293.1010131835937,298.7287292480469,297.2154541015625,284.9219665527344,1.0,0.6211568117141724,0.4178088307380676,0.4178088307380676,1.0,1.0,-3.2487709522247314,1.0194308757781982,2.229340076446533,0.283821165561676,0.8638715147972107,0.8638715147972107,0.0,186.01499938964844,197.0,57306.69140625,0.0,2984.590576171875,1.0,279.15826416015625,283.0067138671875,296.1258850097656,300.682861328125,293.1499938964844,293.1499938964844,279.45001220703125,37846.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981193661689758,1.0,0.0,0.0,3.558711290359497,3.558734655380249,8.450430186712765e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.71435546875,0.0,1447.42822265625,1497.1583251953125,0.0,2454.243408203125,0.886834979057312,1.0,0.0,3.0,1.0,0.0
18190980,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8285619616508484,0.3950140476226806,0.3579744696617126,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9719511270523072,0.6308510899543762,0.5976477861404419,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.871735692024231,0.4639977216720581,0.3259671628475189,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8389100432395935,0.4116146564483642,0.3922628760337829,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6972639560699463,0.2315394133329391,1.0573780536651611,285.0318908691406,284.95001220703125,302.01141357421875,293.07080078125,298.7372741699219,297.23846435546875,285.031005859375,1.0,0.6259075999259949,0.4170093238353729,0.4170093238353729,1.0,1.0,-3.279710054397583,1.0284221172332764,2.251287937164306,0.2860618531703949,0.9775197505950928,0.9775197505950928,0.0,187.4068603515625,200.0,57182.98046875,0.0,3058.744873046875,1.0,279.44189453125,283.1241760253906,296.0649108886719,300.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,32330.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941848039627075,1.0,0.0,0.0,3.713335037231445,3.713359117507935,9.2007149987694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8930.0341796875,0.0,1576.8480224609375,1497.1583251953125,0.0,2418.382080078125,0.9170467257499696,1.0,0.0,3.0,1.0,0.0
18191040,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8285619616508484,0.3950140476226806,0.3579744696617126,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9719511270523072,0.6308510899543762,0.5976477861404419,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.871735692024231,0.4639977216720581,0.3259671628475189,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8389100432395935,0.4116146564483642,0.3922628760337829,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6972639560699463,0.2315394133329391,1.0573780536651611,285.0318908691406,284.95001220703125,302.01141357421875,293.07080078125,298.7372741699219,297.23846435546875,285.031005859375,1.0,0.6259075999259949,0.4170093238353729,0.4170093238353729,1.0,1.0,-3.279710054397583,1.0284221172332764,2.251287937164306,0.2860618531703949,0.9775197505950928,0.9775197505950928,0.0,187.4068603515625,200.0,57182.98046875,0.0,3058.744873046875,1.0,279.44189453125,283.1241760253906,296.0649108886719,300.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,32330.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941848039627075,1.0,0.0,0.0,3.713335037231445,3.713359117507935,9.2007149987694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8930.0341796875,0.0,1576.8480224609375,1497.1583251953125,0.0,2418.382080078125,0.9170467257499696,1.0,0.0,3.0,1.0,0.0
18191100,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8278656005859375,0.3952865302562713,0.3586078882217407,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9713138937950134,0.6319515705108643,0.5991028547286987,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8714075684547424,0.4651691615581512,0.3270631432533264,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8385982513427734,0.4126338362693786,0.3935565650463104,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6973779201507568,0.2324240356683731,1.062609314918518,284.8949584960937,284.95001220703125,302.00146484375,293.05535888671875,298.7354736328125,297.2416687011719,284.8908996582031,1.0,0.6282386183738708,0.4166095554828644,0.4166095554828644,1.0,1.0,-3.2913968563079834,1.0315335988998413,2.259863376617432,0.2867343723773956,0.8918631672859192,0.8918631672859192,0.0,188.9745330810547,200.0,58404.40625,0.0,3092.92333984375,1.0,279.1958923339844,282.96417236328125,296.095947265625,300.7774963378906,293.1499938964844,293.1499938964844,279.1499938964844,35902.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006677627563477,1.0,0.0,0.0,3.713820695877075,3.7138454914093018,9.203121749123966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8691.1396484375,0.0,1604.598388671875,1497.1583251953125,0.0,2477.53173828125,0.917617678642273,1.0,0.0,3.0,1.0,0.0
18191160,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8259086012840271,0.3952159285545349,0.3586965799331665,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9692816138267516,0.6326689124107361,0.599948525428772,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8697292804718018,0.4659976959228515,0.3277602791786194,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8370770215988159,0.4133130013942718,0.3943758308887481,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6962332129478455,0.2329899370670318,1.0660613775253296,284.9051208496094,284.95001220703125,301.99139404296875,293.03973388671875,298.7294921875,297.2407531738281,284.90679931640625,1.0,0.6303113698959351,0.4159026443958282,0.4159026443958282,1.0,1.0,-3.298501968383789,1.0322182178497314,2.2662837505340576,0.285959780216217,0.8802463412284851,0.8802463412284851,0.0,191.1660919189453,203.0,58301.72265625,0.0,3120.7900390625,1.0,279.1571655273437,282.9743347167969,296.0748291015625,300.7192687988281,293.1499938964844,293.1499938964844,279.45001220703125,37803.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041911125183105,1.0,0.0,0.0,3.6489202976226807,3.648944616317749,8.884275644049922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8101.47705078125,0.0,1545.4564208984375,1497.1583251953125,0.0,2509.805419921875,0.9064310193061828,1.0,0.0,3.0,1.0,0.0
18191220,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8232390284538269,0.3961568176746368,0.359394907951355,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.966505765914917,0.6351972222328186,0.6021584272384644,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8676616549491882,0.4686193466186523,0.3294847309589386,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8350535035133362,0.4153011739253998,0.3962004780769348,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.694602370262146,0.2342824190855026,1.0722187757492063,285.0186462402344,284.95001220703125,301.97100830078125,293.00787353515625,298.7231750488281,297.2474365234375,285.0172119140625,1.0,0.6342363357543945,0.414488822221756,0.414488822221756,1.0,1.0,-3.313666343688965,1.0338048934936523,2.2798614501953125,0.2841866314411163,0.9861894845962524,0.9861894845962524,0.0,194.83322143554688,206.0,57764.26953125,0.0,3174.93994140625,1.0,279.4432983398437,283.1004638671875,296.0003662109375,300.517822265625,293.1499938964844,293.1499938964844,279.1499938964844,32893.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999390363693237,1.0,0.0,0.0,3.777244806289673,3.7772696018218994,9.520144885755144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8992.400390625,0.0,1655.3424072265625,1497.1583251953125,0.0,2470.867919921875,0.9315699934959412,1.0,0.0,3.0,1.0,0.0
18191280,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8232390284538269,0.3961568176746368,0.359394907951355,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.966505765914917,0.6351972222328186,0.6021584272384644,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8676616549491882,0.4686193466186523,0.3294847309589386,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8350535035133362,0.4153011739253998,0.3962004780769348,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.694602370262146,0.2342824190855026,1.0722187757492063,285.0186462402344,284.95001220703125,301.97100830078125,293.00787353515625,298.7231750488281,297.2474365234375,285.0172119140625,1.0,0.6342363357543945,0.414488822221756,0.414488822221756,1.0,1.0,-3.313666343688965,1.0338048934936523,2.2798614501953125,0.2841866314411163,0.9861894845962524,0.9861894845962524,0.0,194.83322143554688,206.0,57764.26953125,0.0,3174.93994140625,1.0,279.4432983398437,283.1004638671875,296.0003662109375,300.517822265625,293.1499938964844,293.1499938964844,279.1499938964844,32893.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999390363693237,1.0,0.0,0.0,3.777244806289673,3.7772696018218994,9.520144885755144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8992.400390625,0.0,1655.3424072265625,1497.1583251953125,0.0,2470.867919921875,0.9315699934959412,1.0,0.0,3.0,1.0,0.0
18191340,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8197871446609497,0.395934134721756,0.359648585319519,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9628092050552368,0.6364846229553223,0.6038647890090942,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8648166060447693,0.4701896905899048,0.3309060037136078,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8323186039924622,0.4164018034934997,0.3976412415504455,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6921070218086243,0.2348894476890564,1.0765624046325684,284.8935546875,284.95001220703125,301.9502258300781,292.97528076171875,298.7088623046875,297.2430725097656,284.8955078125,1.0,0.6377713680267334,0.4130749702453613,0.4130749702453613,1.0,1.0,-3.3247005939483643,1.0338627099990845,2.2908380031585693,0.2820286750793457,0.880803108215332,0.880803108215332,0.0,198.86676025390625,209.0,58642.22265625,0.0,3222.3681640625,1.0,279.15643310546875,282.9561767578125,296.0049133300781,300.6806640625,293.1499938964844,293.1499938964844,279.45001220703125,38516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087486624717712,1.0,0.0,0.0,3.6862950325012207,3.6863198280334473,9.067205155588454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8115.41162109375,0.0,1592.939697265625,1497.1583251953125,0.0,2551.674560546875,0.9151891469955444,1.0,0.0,3.0,1.0,0.0
18191400,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8197871446609497,0.395934134721756,0.359648585319519,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9628092050552368,0.6364846229553223,0.6038647890090942,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8648166060447693,0.4701896905899048,0.3309060037136078,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8323186039924622,0.4164018034934997,0.3976412415504455,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6921070218086243,0.2348894476890564,1.0765624046325684,284.8935546875,284.95001220703125,301.9502258300781,292.97528076171875,298.7088623046875,297.2430725097656,284.8955078125,1.0,0.6377713680267334,0.4130749702453613,0.4130749702453613,1.0,1.0,-3.3247005939483643,1.0338627099990845,2.2908380031585693,0.2820286750793457,0.880803108215332,0.880803108215332,0.0,198.86676025390625,209.0,58642.22265625,0.0,3222.3681640625,1.0,279.15643310546875,282.9561767578125,296.0049133300781,300.6806640625,293.1499938964844,293.1499938964844,279.45001220703125,38516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087486624717712,1.0,0.0,0.0,3.6862950325012207,3.6863198280334473,9.067205155588454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8115.41162109375,0.0,1592.939697265625,1497.1583251953125,0.0,2551.674560546875,0.9151891469955444,1.0,0.0,3.0,1.0,0.0
18191460,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8173261880874634,0.3967606425285339,0.3601850867271423,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9602231383323668,0.6388364434242249,0.6058360934257507,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8630445599555969,0.4727247059345245,0.3325186967849731,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8304617404937744,0.4181670844554901,0.399178147315979,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6902622580528259,0.2357573062181472,1.0803879499435425,285.0137939453125,284.95001220703125,301.9291687011719,292.9419860839844,298.701904296875,297.2474365234375,285.0125427246094,1.0,0.6410204768180847,0.4120291173458099,0.4120291173458099,1.0,1.0,-3.3360958099365234,1.0350104570388794,2.3010852336883545,0.2806346416473388,0.9862949848175048,0.9862949848175048,0.0,202.1956329345703,212.0,57956.3984375,0.0,3266.903076171875,1.0,279.4434814453125,283.0905456542969,295.9298095703125,300.4635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33282.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035035133361816,1.0,0.0,0.0,3.79992151260376,3.799946546554565,9.63479578786064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9000.123046875,0.0,1685.2799072265625,1497.1583251953125,0.0,2503.500244140625,0.9369637966156006,1.0,0.0,3.0,1.0,0.0
18191520,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8173261880874634,0.3967606425285339,0.3601850867271423,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9602231383323668,0.6388364434242249,0.6058360934257507,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8630445599555969,0.4727247059345245,0.3325186967849731,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8304617404937744,0.4181670844554901,0.399178147315979,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6902622580528259,0.2357573062181472,1.0803879499435425,285.0137939453125,284.95001220703125,301.9291687011719,292.9419860839844,298.701904296875,297.2474365234375,285.0125427246094,1.0,0.6410204768180847,0.4120291173458099,0.4120291173458099,1.0,1.0,-3.3360958099365234,1.0350104570388794,2.3010852336883545,0.2806346416473388,0.9862949848175048,0.9862949848175048,0.0,202.1956329345703,212.0,57956.3984375,0.0,3266.903076171875,1.0,279.4434814453125,283.0905456542969,295.9298095703125,300.4635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33282.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035035133361816,1.0,0.0,0.0,3.79992151260376,3.799946546554565,9.63479578786064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9000.123046875,0.0,1685.2799072265625,1497.1583251953125,0.0,2503.500244140625,0.9369637966156006,1.0,0.0,3.0,1.0,0.0
18191580,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8143050074577332,0.3965147733688354,0.3603914976119995,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.957000195980072,0.6400585174560547,0.6074507236480713,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8607692122459412,0.474309504032135,0.3339278697967529,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8281698822975159,0.4191844463348388,0.4005036056041717,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6879693865776062,0.2361434400081634,1.083498239517212,284.892578125,284.95001220703125,301.9078369140625,292.9080810546875,298.688232421875,297.2423400878906,284.8945617675781,1.0,0.6440930366516113,0.4109832346439361,0.4109832346439361,1.0,1.0,-3.345325469970703,1.0353833436965942,2.30994200706482,0.2791971564292907,0.8815305829048157,0.8815305829048157,0.0,205.81982421875,215.0,58770.296875,0.0,3308.466552734375,1.0,279.15631103515625,282.9502868652344,295.9348449707031,300.6201171875,293.1499938964844,293.1499938964844,279.45001220703125,38734.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811737596988678,1.0,0.0,0.0,3.699814319610596,3.699839353561402,9.133834737440338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8112.07666015625,0.0,1610.03955078125,1497.1583251953125,0.0,2579.203857421875,0.9183887243270874,1.0,0.0,3.0,1.0,0.0
18191640,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8143050074577332,0.3965147733688354,0.3603914976119995,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.957000195980072,0.6400585174560547,0.6074507236480713,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8607692122459412,0.474309504032135,0.3339278697967529,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8281698822975159,0.4191844463348388,0.4005036056041717,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6879693865776062,0.2361434400081634,1.083498239517212,284.892578125,284.95001220703125,301.9078369140625,292.9080810546875,298.688232421875,297.2423400878906,284.8945617675781,1.0,0.6440930366516113,0.4109832346439361,0.4109832346439361,1.0,1.0,-3.345325469970703,1.0353833436965942,2.30994200706482,0.2791971564292907,0.8815305829048157,0.8815305829048157,0.0,205.81982421875,215.0,58770.296875,0.0,3308.466552734375,1.0,279.15631103515625,282.9502868652344,295.9348449707031,300.6201171875,293.1499938964844,293.1499938964844,279.45001220703125,38734.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811737596988678,1.0,0.0,0.0,3.699814319610596,3.699839353561402,9.133834737440338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8112.07666015625,0.0,1610.03955078125,1497.1583251953125,0.0,2579.203857421875,0.9183887243270874,1.0,0.0,3.0,1.0,0.0
18191700,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8128359913825989,0.3968281745910644,0.3604536652565002,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.955442190170288,0.6411088705062866,0.6081929206848145,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8596991300582886,0.4755004942417145,0.3345999121665954,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8270645141601562,0.4199663996696472,0.401098370552063,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6868178844451904,0.236458882689476,1.084673285484314,285.0188293457031,284.95001220703125,301.8970642089844,292.8908996582031,298.6838684082031,297.243408203125,285.02154541015625,1.0,0.6455096006393433,0.4104603230953216,0.4104603230953216,1.0,1.0,-3.3492226600646973,1.0353167057037354,2.313905954360962,0.2782464325428009,0.9676555395126344,0.9676555395126344,0.0,207.53623962402344,215.0,57881.36328125,0.0,3327.1572265625,1.0,279.4031982421875,283.0923156738281,295.8731689453125,300.3646850585937,293.1499938964844,293.1499938964844,279.45001220703125,34338.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076374530792236,1.0,0.0,0.0,3.7421469688415527,3.7421715259552,9.344045679426928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8373.376953125,0.0,1625.37890625,1497.1583251953125,0.0,2541.453857421875,0.9264625310897828,1.0,0.0,3.0,1.0,0.0
18191760,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8122012615203857,0.3973426818847656,0.3609159886837005,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.954843044281006,0.6423825025558472,0.6093792915344238,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8594676852226257,0.4768945574760437,0.3355640172958374,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8266882300376892,0.4209215044975281,0.401993840932846,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6863572001457214,0.236890435218811,1.08664071559906,285.0143127441406,284.95001220703125,301.8862609863281,292.87359619140625,298.6812744140625,297.2467956542969,285.0131530761719,1.0,0.6470407843589783,0.4099453091621399,0.4099453091621399,1.0,1.0,-3.355804920196533,1.0362128019332886,2.319592237472534,0.2776987552642822,0.9878609776496888,0.9878609776496888,0.0,208.8240661621093,218.0,58039.65234375,0.0,3349.572509765625,1.0,279.4434814453125,283.0867004394531,295.8599548339844,300.3995361328125,293.1499938964844,293.1499938964844,279.1499938964844,33380.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062326312065125,1.0,0.0,0.0,3.809334754943848,3.809360027313232,9.682590871307184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8993.947265625,0.0,1697.3077392578125,1497.1583251953125,0.0,2528.543701171875,0.939226508140564,1.0,0.0,3.0,1.0,0.0
18191820,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8094245791435242,0.3970950841903686,0.3611161410808563,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9519296884536744,0.643570065498352,0.6109579801559448,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8575632572174072,0.4785187840461731,0.3369972109794616,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.824688196182251,0.4219162762165069,0.4032913148403168,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6842694282531738,0.237195685505867,1.089322209358215,284.89263916015625,284.95001220703125,301.8645324707031,292.838623046875,298.6675109863281,297.2416687011719,284.8946228027344,1.0,0.6499139666557312,0.408915251493454,0.408915251493454,1.0,1.0,-3.3644635677337646,1.0363855361938477,2.328078031539917,0.2762031853199005,0.8830559253692627,0.8830559253692627,0.0,212.23757934570312,221.0,58845.3984375,0.0,3389.048583984375,1.0,279.15625,282.9459228515625,295.8647766113281,300.5550231933594,293.1499938964844,293.1499938964844,279.45001220703125,38760.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143436908721924,1.0,0.0,0.0,3.708768129348755,3.708793163299561,9.178097570838872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8104.03857421875,0.0,1620.5250244140625,1497.1583251953125,0.0,2603.25048828125,0.9204005002975464,1.0,0.0,3.0,1.0,0.0
18191880,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8094245791435242,0.3970950841903686,0.3611161410808563,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9519296884536744,0.643570065498352,0.6109579801559448,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8575632572174072,0.4785187840461731,0.3369972109794616,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.824688196182251,0.4219162762165069,0.4032913148403168,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6842694282531738,0.237195685505867,1.089322209358215,284.89263916015625,284.95001220703125,301.8645324707031,292.838623046875,298.6675109863281,297.2416687011719,284.8946228027344,1.0,0.6499139666557312,0.408915251493454,0.408915251493454,1.0,1.0,-3.3644635677337646,1.0363855361938477,2.328078031539917,0.2762031853199005,0.8830559253692627,0.8830559253692627,0.0,212.23757934570312,221.0,58845.3984375,0.0,3389.048583984375,1.0,279.15625,282.9459228515625,295.8647766113281,300.5550231933594,293.1499938964844,293.1499938964844,279.45001220703125,38760.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143436908721924,1.0,0.0,0.0,3.708768129348755,3.708793163299561,9.178097570838872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8104.03857421875,0.0,1620.5250244140625,1497.1583251953125,0.0,2603.25048828125,0.9204005002975464,1.0,0.0,3.0,1.0,0.0
18191940,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8074688911437988,0.3979182839393616,0.3616325855255127,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.949975609779358,0.645858883857727,0.6128488183021545,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8565052151679993,0.4811450839042663,0.3386588394641876,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8233910202980042,0.4236348867416382,0.4047586321830749,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.682786226272583,0.2378822267055511,1.0921523571014404,285.0144348144531,284.95001220703125,301.8426818847656,292.8031921386719,298.66070556640625,297.2463684082031,285.0133056640625,1.0,0.6527237892150879,0.407885193824768,0.407885193824768,1.0,1.0,-3.3745155334472656,1.0370440483093262,2.3374714851379395,0.2746409177780151,0.9895074367523192,0.9895074367523192,0.0,215.1101226806641,224.0,58095.2578125,0.0,3428.851318359375,1.0,279.443603515625,283.0835266113281,295.7893981933594,300.3333435058594,293.1499938964844,293.1499938964844,279.1499938964844,33435.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088021874427795,1.0,0.0,0.0,3.816511392593384,3.816536664962769,9.719108220451744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8984.59375,0.0,1706.36767578125,1497.1583251953125,0.0,2552.1669921875,0.9408387541770936,1.0,0.0,3.0,1.0,0.0
18192000,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8074688911437988,0.3979182839393616,0.3616325855255127,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.949975609779358,0.645858883857727,0.6128488183021545,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8565052151679993,0.4811450839042663,0.3386588394641876,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8233910202980042,0.4236348867416382,0.4047586321830749,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.682786226272583,0.2378822267055511,1.0921523571014404,285.0144348144531,284.95001220703125,301.8426818847656,292.8031921386719,298.66070556640625,297.2463684082031,285.0133056640625,1.0,0.6527237892150879,0.407885193824768,0.407885193824768,1.0,1.0,-3.3745155334472656,1.0370440483093262,2.3374714851379395,0.2746409177780151,0.9895074367523192,0.9895074367523192,0.0,215.1101226806641,224.0,58095.2578125,0.0,3428.851318359375,1.0,279.443603515625,283.0835266113281,295.7893981933594,300.3333435058594,293.1499938964844,293.1499938964844,279.1499938964844,33435.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088021874427795,1.0,0.0,0.0,3.816511392593384,3.816536664962769,9.719108220451744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8984.59375,0.0,1706.36767578125,1497.1583251953125,0.0,2552.1669921875,0.9408387541770936,1.0,0.0,3.0,1.0,0.0
18192060,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8047463297843933,0.3976496458053589,0.3618120551109314,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.947175920009613,0.6469873189926147,0.614372193813324,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8547782897949219,0.4827861785888672,0.3401029407978058,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8215132355690002,0.4245952069759369,0.4060234129428863,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6807881593704224,0.2381284981966018,1.0945574045181274,284.8939514160156,284.95001220703125,301.8207397460937,292.7673645019531,298.6466979980469,297.24102783203125,284.89630126953125,1.0,0.6554911136627197,0.4068399667739868,0.4068399667739868,1.0,1.0,-3.3827245235443115,1.0369774103164673,2.3457469940185547,0.2730193734169006,0.8846670389175415,0.8846670389175415,0.0,218.4620056152344,227.0,58877.546875,0.0,3467.31298828125,1.0,279.1567687988281,282.9456481933594,295.7936096191406,300.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,38807.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169902563095093,1.0,0.0,0.0,3.712034225463867,3.712059259414673,9.194268955070584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8093.638671875,0.0,1624.649169921875,1497.1583251953125,0.0,2627.709228515625,0.9213492274284364,1.0,0.0,3.0,1.0,0.0
18192120,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8047463297843933,0.3976496458053589,0.3618120551109314,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.947175920009613,0.6469873189926147,0.614372193813324,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8547782897949219,0.4827861785888672,0.3401029407978058,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8215132355690002,0.4245952069759369,0.4060234129428863,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6807881593704224,0.2381284981966018,1.0945574045181274,284.8939514160156,284.95001220703125,301.8207397460937,292.7673645019531,298.6466979980469,297.24102783203125,284.89630126953125,1.0,0.6554911136627197,0.4068399667739868,0.4068399667739868,1.0,1.0,-3.3827245235443115,1.0369774103164673,2.3457469940185547,0.2730193734169006,0.8846670389175415,0.8846670389175415,0.0,218.4620056152344,227.0,58877.546875,0.0,3467.31298828125,1.0,279.1567687988281,282.9456481933594,295.7936096191406,300.4884948730469,293.1499938964844,293.1499938964844,279.45001220703125,38807.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169902563095093,1.0,0.0,0.0,3.712034225463867,3.712059259414673,9.194268955070584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8093.638671875,0.0,1624.649169921875,1497.1583251953125,0.0,2627.709228515625,0.9213492274284364,1.0,0.0,3.0,1.0,0.0
