time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8028817176818848,0.398473173379898,0.3623273074626922,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9453381896018982,0.6492419838905334,0.6162284016609192,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8538756966590881,0.485454797744751,0.341792345046997,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8203219771385193,0.4262982308864593,0.4074729979038238,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6793844699859619,0.2387729287147522,1.097178936004639,285.0145263671875,284.95001220703125,301.7987670898437,292.7312316894531,298.6400146484375,297.2460021972656,285.013427734375,1.0,0.6582207679748535,0.4057947397232055,0.4057947397232055,1.0,1.0,-3.3924946784973145,1.0374523401260376,2.3550424575805664,0.2713439166545868,0.990700900554657,0.990700900554657,0.0,221.27696228027344,230.0,58146.1953125,0.0,3506.533203125,1.0,279.44366455078125,283.08233642578125,295.7172546386719,300.2647399902344,293.1499938964844,293.1499938964844,279.1499938964844,33459.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113933205604553,1.0,0.0,0.0,3.820995569229126,3.821020841598511,9.741960411702166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8973.330078125,0.0,1711.9617919921875,1497.1583251953125,0.0,2576.030029296875,0.9418708682060242,1.0,0.0,3.0,1.0,0.0
18192240,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8028817176818848,0.398473173379898,0.3623273074626922,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9453381896018982,0.6492419838905334,0.6162284016609192,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8538756966590881,0.485454797744751,0.341792345046997,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8203219771385193,0.4262982308864593,0.4074729979038238,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6793844699859619,0.2387729287147522,1.097178936004639,285.0145263671875,284.95001220703125,301.7987670898437,292.7312316894531,298.6400146484375,297.2460021972656,285.013427734375,1.0,0.6582207679748535,0.4057947397232055,0.4057947397232055,1.0,1.0,-3.3924946784973145,1.0374523401260376,2.3550424575805664,0.2713439166545868,0.990700900554657,0.990700900554657,0.0,221.27696228027344,230.0,58146.1953125,0.0,3506.533203125,1.0,279.44366455078125,283.08233642578125,295.7172546386719,300.2647399902344,293.1499938964844,293.1499938964844,279.1499938964844,33459.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113933205604553,1.0,0.0,0.0,3.820995569229126,3.821020841598511,9.741960411702166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8973.330078125,0.0,1711.9617919921875,1497.1583251953125,0.0,2576.030029296875,0.9418708682060242,1.0,0.0,3.0,1.0,0.0
18192300,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8020006418228149,0.3984549939632416,0.3626319169998169,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9444681406021118,0.649916410446167,0.6172156929969788,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8534726500511169,0.4863981604576111,0.342679888010025,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8197787404060364,0.426870048046112,0.408261626958847,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6787546873092651,0.2389492094516754,1.0987532138824463,284.8795166015625,284.95001220703125,301.78778076171875,292.7130432128906,298.6340026855469,297.24468994140625,284.8758239746094,1.0,0.6596493124961853,0.4052721261978149,0.4052721261978149,1.0,1.0,-3.3979647159576416,1.0378775596618652,2.3600871562957764,0.2707067728042602,0.9004772305488586,0.9004772305488586,0.0,222.71788024902344,230.0,59208.04296875,0.0,3527.78369140625,1.0,279.1938781738281,282.9252319335937,295.7438659667969,300.4931335449219,293.1499938964844,293.1499938964844,279.1499938964844,36920.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816814661026001,1.0,0.0,0.0,3.802146673202514,3.80217218399048,9.64608261710964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8699.1767578125,0.0,1716.29296875,1497.1583251953125,0.0,2626.084716796875,0.9381645917892456,1.0,0.0,3.0,1.0,0.0
18192360,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8002868294715881,0.3982173204421997,0.3625136911869049,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9426438808441162,0.6503221392631531,0.6177130937576294,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8523025512695312,0.4871209561824798,0.3432580530643463,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8185484409332275,0.4272507131099701,0.4087261855602264,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6774760484695435,0.2389828413724899,1.0994116067886353,284.892822265625,284.95001220703125,301.7768249511719,292.6947937011719,298.62603759765625,297.2406616210937,284.89471435546875,1.0,0.6609233021736145,0.4047562181949615,0.4047562181949615,1.0,1.0,-3.40047025680542,1.0372816324234009,2.363188505172729,0.2696779668331146,0.8862773776054382,0.8862773776054382,0.0,224.59158325195312,233.0,58942.12109375,0.0,3544.590087890625,1.0,279.156494140625,282.9383544921875,295.7204284667969,300.4161376953125,293.1499938964844,293.1499938964844,279.45001220703125,38693.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193885087966919,1.0,0.0,0.0,3.72251296043396,3.7225382328033447,9.246252261618791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8082.326171875,0.0,1635.900146484375,1497.1583251953125,0.0,2649.90478515625,0.9234806299209596,1.0,0.0,3.0,1.0,0.0
18192420,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7984934449195862,0.3990521430969238,0.3630338907241821,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9407986998558044,0.6524462699890137,0.6194620728492737,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8514391779899597,0.4897409677505493,0.3449244797229767,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8174014687538147,0.4289556741714477,0.4101719260215759,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6760897040367126,0.2395777255296707,1.1018229722976685,285.0134582519531,284.95001220703125,301.7549133300781,292.6581420898437,298.619140625,297.24517822265625,285.01239013671875,1.0,0.6635881662368774,0.4037244021892547,0.4037244021892547,1.0,1.0,-3.4098329544067383,1.0376113653182983,2.3722214698791504,0.2679551541805267,0.9912977814674376,0.9912977814674376,0.0,227.4104156494141,236.0,58200.5,0.0,3583.253662109375,1.0,279.4437255859375,283.0806884765625,295.6445617675781,300.19512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33523.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139145374298096,1.0,0.0,0.0,3.826264619827272,3.8262898921966553,9.768846211954951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8962.5048828125,0.0,1718.835205078125,1497.1583251953125,0.0,2599.287841796875,0.9431037306785583,1.0,0.0,3.0,1.0,0.0
18192480,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7984934449195862,0.3990521430969238,0.3630338907241821,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9407986998558044,0.6524462699890137,0.6194620728492737,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8514391779899597,0.4897409677505493,0.3449244797229767,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8174014687538147,0.4289556741714477,0.4101719260215759,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6760897040367126,0.2395777255296707,1.1018229722976685,285.0134582519531,284.95001220703125,301.7549133300781,292.6581420898437,298.619140625,297.24517822265625,285.01239013671875,1.0,0.6635881662368774,0.4037244021892547,0.4037244021892547,1.0,1.0,-3.4098329544067383,1.0376113653182983,2.3722214698791504,0.2679551541805267,0.9912977814674376,0.9912977814674376,0.0,227.4104156494141,236.0,58200.5,0.0,3583.253662109375,1.0,279.4437255859375,283.0806884765625,295.6445617675781,300.19512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33523.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139145374298096,1.0,0.0,0.0,3.826264619827272,3.8262898921966553,9.768846211954951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8962.5048828125,0.0,1718.835205078125,1497.1583251953125,0.0,2599.287841796875,0.9431037306785583,1.0,0.0,3.0,1.0,0.0
18192540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7960232496261597,0.3988352715969085,0.3632576167583465,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9381166696548462,0.6533935070037842,0.620822012424469,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8499248027801514,0.4913515150547027,0.3463509082794189,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.815707802772522,0.4299312233924866,0.411447674036026,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6742304563522339,0.2397460490465164,1.1038669347763062,284.8920593261719,284.95001220703125,301.7331237792969,292.6213684082031,298.6050109863281,297.2394714355469,284.893798828125,1.0,0.6662283539772034,0.402692586183548,0.402692586183548,1.0,1.0,-3.4174563884735107,1.0373016595840454,2.380154848098755,0.2662320733070373,0.8868117332458496,0.8868117332458496,0.0,230.72067260742188,224.0,59001.54296875,0.0,3620.786865234375,1.0,279.1562194824219,282.9369201660156,295.6470947265625,300.34521484375,293.1499938964844,293.1499938964844,279.45001220703125,38713.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821924090385437,1.0,0.0,0.0,3.72758150100708,3.727606773376465,9.271448107028846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8072.20263671875,0.0,1641.9422607421875,1497.1583251953125,0.0,2673.40380859375,0.9245817065238952,1.0,0.0,3.0,1.0,0.0
18192600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7960232496261597,0.3988352715969085,0.3632576167583465,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9381166696548462,0.6533935070037842,0.620822012424469,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8499248027801514,0.4913515150547027,0.3463509082794189,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.815707802772522,0.4299312233924866,0.411447674036026,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6742304563522339,0.2397460490465164,1.1038669347763062,284.8920593261719,284.95001220703125,301.7331237792969,292.6213684082031,298.6050109863281,297.2394714355469,284.893798828125,1.0,0.6662283539772034,0.402692586183548,0.402692586183548,1.0,1.0,-3.4174563884735107,1.0373016595840454,2.380154848098755,0.2662320733070373,0.8868117332458496,0.8868117332458496,0.0,230.72067260742188,224.0,59001.54296875,0.0,3620.786865234375,1.0,279.1562194824219,282.9369201660156,295.6470947265625,300.34521484375,293.1499938964844,293.1499938964844,279.45001220703125,38713.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821924090385437,1.0,0.0,0.0,3.72758150100708,3.727606773376465,9.271448107028846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8072.20263671875,0.0,1641.9422607421875,1497.1583251953125,0.0,2673.40380859375,0.9245817065238952,1.0,0.0,3.0,1.0,0.0
18192660,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8001487851142883,0.3996990621089935,0.3635454177856445,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9440378546714784,0.655428946018219,0.6222067475318909,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8550253510475159,0.4939689338207245,0.3478063344955444,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8201368451118469,0.4316419064998626,0.4126345515251159,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6778613924980164,0.2403161525726318,1.1048663854599,285.011474609375,284.95001220703125,301.7114562988281,292.5844421386719,298.5978698730469,297.2435607910156,285.0103454589844,1.0,0.6646233797073364,0.4016913473606109,0.4016913473606109,1.0,1.0,-3.423842430114746,1.03664231300354,2.387200117111206,0.2642336189746856,0.9901634454727172,0.9901634454727172,0.0,226.6616668701172,212.0,58201.49609375,0.0,3612.429443359375,1.0,279.4437255859375,283.07891845703125,295.57061767578125,300.1216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33598.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164098262786865,1.0,0.0,0.0,3.828234434127808,3.828259706497192,9.778906360224935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8944.9697265625,0.0,1721.8072509765625,1497.1583251953125,0.0,2622.341552734375,0.9435915946960448,1.0,0.0,3.0,1.0,0.0
18192720,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8001487851142883,0.3996990621089935,0.3635454177856445,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9440378546714784,0.655428946018219,0.6222067475318909,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8550253510475159,0.4939689338207245,0.3478063344955444,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8201368451118469,0.4316419064998626,0.4126345515251159,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6778613924980164,0.2403161525726318,1.1048663854599,285.011474609375,284.95001220703125,301.7114562988281,292.5844421386719,298.5978698730469,297.2435607910156,285.0103454589844,1.0,0.6646233797073364,0.4016913473606109,0.4016913473606109,1.0,1.0,-3.423842430114746,1.03664231300354,2.387200117111206,0.2642336189746856,0.9901634454727172,0.9901634454727172,0.0,226.6616668701172,212.0,58201.49609375,0.0,3612.429443359375,1.0,279.4437255859375,283.07891845703125,295.57061767578125,300.1216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33598.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164098262786865,1.0,0.0,0.0,3.828234434127808,3.828259706497192,9.778906360224935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8944.9697265625,0.0,1721.8072509765625,1497.1583251953125,0.0,2622.341552734375,0.9435915946960448,1.0,0.0,3.0,1.0,0.0
18192780,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8072502613067627,0.3995578587055206,0.3634307980537414,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.953746259212494,0.6563536524772644,0.6231130957603455,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8633581399917603,0.4956481456756592,0.3489589989185333,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8274008631706238,0.4326458871364593,0.4135107696056366,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6842312812805176,0.2405203878879547,1.1050106287002563,284.88983154296875,284.95001220703125,301.69000244140625,292.5475158691406,298.584228515625,297.23846435546875,284.8915100097656,1.0,0.6610811948776245,0.4006900787353515,0.4006900787353515,1.0,1.0,-3.427419900894165,1.0349870920181274,2.392432689666748,0.2620747089385986,0.8841153979301453,0.8841153979301453,0.0,219.1757202148437,200.0,58934.21875,0.0,3577.225341796875,1.0,279.1561279296875,282.93609619140625,295.57244873046875,300.2662048339844,293.1499938964844,293.1499938964844,279.45001220703125,38885.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242495656013489,1.0,0.0,0.0,3.7239835262298575,3.724008798599243,9.25355891467916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8049.60595703125,0.0,1639.0755615234375,1497.1583251953125,0.0,2694.98291015625,0.9238264560699464,1.0,0.0,3.0,1.0,0.0
18192840,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8072502613067627,0.3995578587055206,0.3634307980537414,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.953746259212494,0.6563536524772644,0.6231130957603455,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8633581399917603,0.4956481456756592,0.3489589989185333,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8274008631706238,0.4326458871364593,0.4135107696056366,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6842312812805176,0.2405203878879547,1.1050106287002563,284.88983154296875,284.95001220703125,301.69000244140625,292.5475158691406,298.584228515625,297.23846435546875,284.8915100097656,1.0,0.6610811948776245,0.4006900787353515,0.4006900787353515,1.0,1.0,-3.427419900894165,1.0349870920181274,2.392432689666748,0.2620747089385986,0.8841153979301453,0.8841153979301453,0.0,219.1757202148437,200.0,58934.21875,0.0,3577.225341796875,1.0,279.1561279296875,282.93609619140625,295.57244873046875,300.2662048339844,293.1499938964844,293.1499938964844,279.45001220703125,38885.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242495656013489,1.0,0.0,0.0,3.7239835262298575,3.724008798599243,9.25355891467916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8049.60595703125,0.0,1639.0755615234375,1497.1583251953125,0.0,2694.98291015625,0.9238264560699464,1.0,0.0,3.0,1.0,0.0
18192900,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8116015791893005,0.3999305665493011,0.3633087575435638,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9595963358879088,0.6572681665420532,0.6234768629074097,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.868590772151947,0.496915727853775,0.3494952619075775,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8318992257118225,0.433441162109375,0.4138653576374054,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6882240772247314,0.2407800704240799,1.1047223806381226,285.0131225585937,284.95001220703125,301.67938232421875,292.529052734375,298.5801086425781,297.23974609375,285.0151672363281,1.0,0.6588013768196106,0.400189459323883,0.400189459323883,1.0,1.0,-3.4284284114837646,1.0338945388793943,2.39453387260437,0.2607549726963043,0.9672536849975586,0.9672536849975586,0.0,214.5685577392578,200.0,58031.7578125,0.0,3552.68798828125,1.0,279.4031677246094,283.0830993652344,295.510009765625,300.0104675292969,293.1499938964844,293.1499938964844,279.45001220703125,34581.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200336694717407,1.0,0.0,0.0,3.76151967048645,3.761544704437256,9.441043289371008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8308.30859375,0.0,1649.8779296875,1497.1583251953125,0.0,2655.881103515625,0.9308167099952698,1.0,0.0,3.0,1.0,0.0
18192960,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8171491622924805,0.400517463684082,0.3635833263397217,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.966766595840454,0.6584067344665527,0.6242775917053223,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.875299334526062,0.4983806610107422,0.3503193855285644,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8376516103744507,0.4344123899936676,0.4145162999629974,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6933864951133728,0.2411723136901855,1.1052519083023071,285.0096130371094,284.95001220703125,301.6687927246094,292.5105895996094,298.5777893066406,297.2432556152344,285.0085144042969,1.0,0.6564736366271973,0.3997274339199066,0.3997274339199066,1.0,1.0,-3.4321298599243164,1.0338319540023804,2.3982977867126465,0.2599023282527923,0.9861722588539124,0.9861722588539124,0.0,209.1991729736328,188.0,58105.12890625,0.0,3530.0693359375,1.0,279.4437866210937,283.0792541503906,295.4954833984375,300.0382995605469,293.1499938964844,293.1499938964844,279.1499938964844,33667.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185030221939087,1.0,0.0,0.0,3.821621179580689,3.821646451950073,9.745150464368637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8915.03125,0.0,1714.3448486328125,1497.1583251953125,0.0,2641.706298828125,0.9421776533126832,1.0,0.0,3.0,1.0,0.0
18193020,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.827865719795227,0.4004563689231872,0.3634312748908996,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9801016449928284,0.6593522429466248,0.6250838041305542,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8889424204826355,0.5001708269119263,0.3514609634876251,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8494498133659363,0.4354618191719055,0.4153186082839966,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7038117051124573,0.2414571344852447,1.105195164680481,284.8906555175781,284.95001220703125,301.6478881835937,292.4737243652344,298.5650634765625,297.23883056640625,284.892333984375,1.0,0.6513093709945679,0.3988033533096313,0.3988033533096313,1.0,1.0,-3.435196876525879,1.0322039127349854,2.4029929637908936,0.25786954164505,0.8815056085586548,0.8815056085586548,0.0,198.65963745117188,176.0,58819.5234375,0.0,3475.567626953125,1.0,279.1562194824219,282.9393310546875,295.4979553222656,300.1816711425781,293.1499938964844,293.1499938964844,279.45001220703125,38950.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262009620666504,1.0,0.0,0.0,3.713613271713257,3.7136385440826416,9.202093451676774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.341796875,0.0,1627.5615234375,1497.1583251953125,0.0,2713.109375,0.9215851426124572,1.0,0.0,3.0,1.0,0.0
18193080,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.827865719795227,0.4004563689231872,0.3634312748908996,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9801016449928284,0.6593522429466248,0.6250838041305542,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8889424204826355,0.5001708269119263,0.3514609634876251,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8494498133659363,0.4354618191719055,0.4153186082839966,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7038117051124573,0.2414571344852447,1.105195164680481,284.8906555175781,284.95001220703125,301.6478881835937,292.4737243652344,298.5650634765625,297.23883056640625,284.892333984375,1.0,0.6513093709945679,0.3988033533096313,0.3988033533096313,1.0,1.0,-3.435196876525879,1.0322039127349854,2.4029929637908936,0.25786954164505,0.8815056085586548,0.8815056085586548,0.0,198.65963745117188,176.0,58819.5234375,0.0,3475.567626953125,1.0,279.1562194824219,282.9393310546875,295.4979553222656,300.1816711425781,293.1499938964844,293.1499938964844,279.45001220703125,38950.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262009620666504,1.0,0.0,0.0,3.713613271713257,3.7136385440826416,9.202093451676774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.341796875,0.0,1627.5615234375,1497.1583251953125,0.0,2713.109375,0.9215851426124572,1.0,0.0,3.0,1.0,0.0
18193140,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.841286301612854,0.4014433920383453,0.3635712265968323,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9944351315498352,0.6614278554916382,0.626212477684021,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9059752821922302,0.5030257701873779,0.3528613448143005,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8644225597381592,0.4372376203536987,0.4162870347499847,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7162419557571411,0.2421712428331375,1.105452299118042,285.00909423828125,284.95001220703125,301.6272888183594,292.43701171875,298.5594177246094,297.244140625,285.00836181640625,1.0,0.6458360552787781,0.3978792428970337,0.3978792428970337,1.0,1.0,-3.439871311187744,1.031134843826294,2.40873646736145,0.2557845711708069,0.9829028248786926,0.9829028248786926,0.0,187.0570678710937,164.0,58001.4375,0.0,3418.52099609375,1.0,279.4427490234375,283.081298828125,295.4222412109375,299.95574951171875,293.1499938964844,293.1499938964844,279.1499938964844,33709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820417582988739,1.0,0.0,0.0,3.8109633922576895,3.810988664627075,9.690871820566826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8881.33984375,0.0,1701.8350830078125,1497.1583251953125,0.0,2659.4384765625,0.9400231242179872,1.0,0.0,3.0,1.0,0.0
18193200,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.841286301612854,0.4014433920383453,0.3635712265968323,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9944351315498352,0.6614278554916382,0.626212477684021,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9059752821922302,0.5030257701873779,0.3528613448143005,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8644225597381592,0.4372376203536987,0.4162870347499847,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7162419557571411,0.2421712428331375,1.105452299118042,285.00909423828125,284.95001220703125,301.6272888183594,292.43701171875,298.5594177246094,297.244140625,285.00836181640625,1.0,0.6458360552787781,0.3978792428970337,0.3978792428970337,1.0,1.0,-3.439871311187744,1.031134843826294,2.40873646736145,0.2557845711708069,0.9829028248786926,0.9829028248786926,0.0,187.0570678710937,164.0,58001.4375,0.0,3418.52099609375,1.0,279.4427490234375,283.081298828125,295.4222412109375,299.95574951171875,293.1499938964844,293.1499938964844,279.1499938964844,33709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820417582988739,1.0,0.0,0.0,3.8109633922576895,3.810988664627075,9.690871820566826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8881.33984375,0.0,1701.8350830078125,1497.1583251953125,0.0,2659.4384765625,0.9400231242179872,1.0,0.0,3.0,1.0,0.0
18193260,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8522663116455078,0.4012781083583832,0.363438069820404,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6631618738174438,0.6151113510131836,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9212611317634584,0.5049014687538147,0.3541346490383148,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8769638538360596,0.4381742179393768,0.4171007871627807,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7256110310554504,0.2424395680427551,1.105836033821106,284.8853454589844,284.95001220703125,301.6070861816406,292.40045166015625,298.5476989746094,297.2419128417969,284.8867492675781,1.0,0.6392996311187744,0.3969592154026031,0.3969592154026031,1.0,1.0,-3.4282498359680176,1.0244017839431765,2.403847932815552,0.2528679966926574,0.8739129304885864,0.8739129304885864,0.0,177.9723358154297,152.0,58517.0234375,0.0,3339.1904296875,1.0,279.1562194824219,282.93914794921875,295.4239501953125,300.0913391113281,293.1499938964844,293.1499938964844,279.45001220703125,39270.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279860019683838,1.0,0.0,0.0,3.695179462432861,3.695204496383667,9.110964924730068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7979.6669921875,0.0,1608.7889404296875,1497.1583251953125,0.0,2729.70556640625,0.917760968208313,1.0,0.0,3.0,1.0,0.0
18193320,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8522663116455078,0.4012781083583832,0.363438069820404,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6631618738174438,0.6151113510131836,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9212611317634584,0.5049014687538147,0.3541346490383148,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8769638538360596,0.4381742179393768,0.4171007871627807,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7256110310554504,0.2424395680427551,1.105836033821106,284.8853454589844,284.95001220703125,301.6070861816406,292.40045166015625,298.5476989746094,297.2419128417969,284.8867492675781,1.0,0.6392996311187744,0.3969592154026031,0.3969592154026031,1.0,1.0,-3.4282498359680176,1.0244017839431765,2.403847932815552,0.2528679966926574,0.8739129304885864,0.8739129304885864,0.0,177.9723358154297,152.0,58517.0234375,0.0,3339.1904296875,1.0,279.1562194824219,282.93914794921875,295.4239501953125,300.0913391113281,293.1499938964844,293.1499938964844,279.45001220703125,39270.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279860019683838,1.0,0.0,0.0,3.695179462432861,3.695204496383667,9.110964924730068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7979.6669921875,0.0,1608.7889404296875,1497.1583251953125,0.0,2729.70556640625,0.917760968208313,1.0,0.0,3.0,1.0,0.0
18193380,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8639518618583679,0.4020063281059265,0.3635162711143493,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6692902445793152,0.590225338935852,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9376969933509828,0.5076992511749268,0.3556338250637054,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8900755643844604,0.4397042989730835,0.4180139601230621,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7350212931632996,0.2430332601070404,1.1063562631607056,284.9857788085937,284.95001220703125,301.5873107910156,292.3641662597656,298.5503845214844,297.2609558105469,284.9840393066406,1.0,0.6310760974884033,0.3960391879081726,0.3960391879081726,1.0,1.0,-3.403063535690308,1.0131136178970337,2.3899497985839844,0.2467627078294754,0.9539071321487428,0.9539071321487428,0.0,168.7946014404297,140.0,57230.53515625,0.0,3226.721923828125,1.0,279.443359375,283.0712890625,295.34356689453125,299.8320617675781,293.1499938964844,293.1499938964844,279.1499938964844,34348.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211334347724915,1.0,0.0,0.0,3.7721564769744873,3.772181510925293,9.494513051322429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8773.6279296875,0.0,1660.599365234375,1497.1583251953125,0.0,2666.0732421875,0.9313370585441588,1.0,0.0,3.0,1.0,0.0
18193440,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8639518618583679,0.4020063281059265,0.3635162711143493,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6692902445793152,0.590225338935852,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9376969933509828,0.5076992511749268,0.3556338250637054,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8900755643844604,0.4397042989730835,0.4180139601230621,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7350212931632996,0.2430332601070404,1.1063562631607056,284.9857788085937,284.95001220703125,301.5873107910156,292.3641662597656,298.5503845214844,297.2609558105469,284.9840393066406,1.0,0.6310760974884033,0.3960391879081726,0.3960391879081726,1.0,1.0,-3.403063535690308,1.0131136178970337,2.3899497985839844,0.2467627078294754,0.9539071321487428,0.9539071321487428,0.0,168.7946014404297,140.0,57230.53515625,0.0,3226.721923828125,1.0,279.443359375,283.0712890625,295.34356689453125,299.8320617675781,293.1499938964844,293.1499938964844,279.1499938964844,34348.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211334347724915,1.0,0.0,0.0,3.7721564769744873,3.772181510925293,9.494513051322429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8773.6279296875,0.0,1660.599365234375,1497.1583251953125,0.0,2666.0732421875,0.9313370585441588,1.0,0.0,3.0,1.0,0.0
18193500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8707093000411987,0.4019380509853363,0.363568902015686,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.6730843186378479,0.5767058730125427,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9467549324035645,0.5086919665336609,0.3563969433307647,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8975375890731812,0.4401684105396271,0.4184911251068115,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7404255270957947,0.2431959807872772,1.106816053390503,284.8535461425781,284.95001220703125,301.5776062011719,292.3461303710937,298.55303955078125,297.2724914550781,284.85137939453125,1.0,0.626557469367981,0.3955791592597961,0.3955791592597961,1.0,1.0,-3.3889174461364746,1.0069221258163452,2.38199520111084,0.2438561171293258,0.855708122253418,0.855708122253418,0.0,163.95184326171875,140.0,57781.4453125,0.0,3166.641845703125,1.0,279.19537353515625,282.92144775390625,295.3675842285156,300.02496337890625,293.1499938964844,293.1499938964844,279.1499938964844,39031.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254849910736084,1.0,0.0,0.0,3.710813522338867,3.710838556289673,9.188223657474736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8448.1806640625,0.0,1624.9437255859375,1497.1583251953125,0.0,2706.456787109375,0.9186241626739502,1.0,0.0,3.0,1.0,0.0
18193560,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8774105310440063,0.4017299711704254,0.3632236123085022,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6772339344024658,0.5632263422012329,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9554668664932252,0.5095745325088501,0.3568764626979828,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9050148129463196,0.4405058622360229,0.4186547100543976,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.745877206325531,0.2432819604873657,1.106464982032776,284.8804931640625,284.95001220703125,301.5679931640625,292.3281555175781,298.5574035644531,297.28515625,284.882080078125,1.0,0.6217447519302368,0.3953950703144073,0.3953950703144073,1.0,1.0,-3.372645378112793,1.0007469654083252,2.371898412704468,0.2414165884256363,0.8450729250907898,0.8450729250907898,0.0,159.12632751464844,158.0,57198.15234375,0.0,3102.399169921875,1.0,279.1572265625,282.9591369628906,295.341064453125,299.91461181640625,293.1499938964844,293.1499938964844,279.45001220703125,40450.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266105651855469,1.0,0.0,0.0,3.59308123588562,3.5931055545806885,8.614446755927929e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7841.1162109375,0.0,1503.5438232421875,1497.1583251953125,0.0,2716.916259765625,0.8961687684059143,1.0,0.0,3.0,1.0,0.0
18193620,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8801885843276978,0.4026288688182831,0.3636768758296966,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6860269904136658,0.5587072968482971,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9599500894546508,0.5126318335533142,0.3587262332439422,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9086244106292723,0.4421670436859131,0.4199158549308777,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7483572363853455,0.2441188544034958,1.109114646911621,284.99859619140625,284.95001220703125,301.5492248535156,292.29254150390625,298.5747375488281,297.3195495605469,284.99859619140625,1.0,0.6221653819084167,0.3950268924236297,0.3950268924236297,1.0,1.0,-3.374622344970703,1.0004034042358398,2.374218940734864,0.2400296330451965,0.9380370378494264,0.9380370378494264,0.0,157.8230438232422,176.0,56387.09375,0.0,3099.350341796875,1.0,279.4418640136719,283.1009216308594,295.2674255371094,299.6725158691406,293.1499938964844,293.1499938964844,279.1499938964844,34026.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185702562332153,1.0,0.0,0.0,3.683023691177368,3.6830477714538574,9.051120173353412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8644.9931640625,0.0,1555.319091796875,1497.1583251953125,0.0,2642.328857421875,0.9115036129951476,1.0,0.0,3.0,1.0,0.0
18193680,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8801885843276978,0.4026288688182831,0.3636768758296966,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6860269904136658,0.5587072968482971,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9599500894546508,0.5126318335533142,0.3587262332439422,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9086244106292723,0.4421670436859131,0.4199158549308777,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7483572363853455,0.2441188544034958,1.109114646911621,284.99859619140625,284.95001220703125,301.5492248535156,292.29254150390625,298.5747375488281,297.3195495605469,284.99859619140625,1.0,0.6221653819084167,0.3950268924236297,0.3950268924236297,1.0,1.0,-3.374622344970703,1.0004034042358398,2.374218940734864,0.2400296330451965,0.9380370378494264,0.9380370378494264,0.0,157.8230438232422,176.0,56387.09375,0.0,3099.350341796875,1.0,279.4418640136719,283.1009216308594,295.2674255371094,299.6725158691406,293.1499938964844,293.1499938964844,279.1499938964844,34026.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185702562332153,1.0,0.0,0.0,3.683023691177368,3.6830477714538574,9.051120173353412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8644.9931640625,0.0,1555.319091796875,1497.1583251953125,0.0,2642.328857421875,0.9115036129951476,1.0,0.0,3.0,1.0,0.0
18193740,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8732035160064697,0.4025582671165466,0.3640227019786834,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.690495491027832,0.5725411176681519,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9533284902572632,0.5148152112960815,0.360531598329544,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9017781019210817,0.4431549310684204,0.4212067127227783,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7433398365974426,0.2446074038743972,1.1126842498779297,284.91455078125,284.95001220703125,301.531005859375,292.2572937011719,298.57293701171875,297.32470703125,284.9159545898437,1.0,0.6286863684654236,0.3946587145328522,0.3946587145328522,1.0,1.0,-3.399674892425537,1.0079389810562134,2.391735792160034,0.2418763637542724,0.8614691495895386,0.8614691495895386,0.0,163.11566162109375,194.0,57344.83203125,0.0,3186.152587890625,1.0,279.1580505371094,282.9896240234375,295.2789001464844,299.831787109375,293.1499938964844,293.1499938964844,279.45001220703125,38356.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257896900177002,1.0,0.0,0.0,3.5760281085968018,3.576051712036133,8.532869628652406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7848.74951171875,0.0,1469.688720703125,1497.1583251953125,0.0,2709.287841796875,0.890960693359375,1.0,0.0,3.0,1.0,0.0
18193800,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8732035160064697,0.4025582671165466,0.3640227019786834,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.690495491027832,0.5725411176681519,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9533284902572632,0.5148152112960815,0.360531598329544,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9017781019210817,0.4431549310684204,0.4212067127227783,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7433398365974426,0.2446074038743972,1.1126842498779297,284.91455078125,284.95001220703125,301.531005859375,292.2572937011719,298.57293701171875,297.32470703125,284.9159545898437,1.0,0.6286863684654236,0.3946587145328522,0.3946587145328522,1.0,1.0,-3.399674892425537,1.0079389810562134,2.391735792160034,0.2418763637542724,0.8614691495895386,0.8614691495895386,0.0,163.11566162109375,194.0,57344.83203125,0.0,3186.152587890625,1.0,279.1580505371094,282.9896240234375,295.2789001464844,299.831787109375,293.1499938964844,293.1499938964844,279.45001220703125,38356.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257896900177002,1.0,0.0,0.0,3.5760281085968018,3.576051712036133,8.532869628652406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7848.74951171875,0.0,1469.688720703125,1497.1583251953125,0.0,2709.287841796875,0.890960693359375,1.0,0.0,3.0,1.0,0.0
18193860,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8617525696754456,0.4033998548984527,0.3648203909397125,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6920342445373535,0.5969162583351135,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9407504796981812,0.5179330110549927,0.3627287149429321,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.890143096446991,0.4447852969169616,0.4228462874889374,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7346524596214294,0.2453755736351013,1.117083191871643,285.0315856933594,284.95001220703125,301.5133972167969,292.2225341796875,298.56298828125,297.31890869140625,285.0313415527344,1.0,0.6392799615859985,0.3938460946083069,0.3938460946083069,1.0,1.0,-3.4398372173309326,1.0193582773208618,2.4204790592193604,0.2442241609096527,0.9759523868560792,0.9759523868560792,0.0,172.53466796875,197.0,57185.2265625,0.0,3333.284912109375,1.0,279.44195556640625,283.1180725097656,295.2137451171875,299.6632080078125,293.1499938964844,293.1499938964844,279.1499938964844,32572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212674856185913,1.0,0.0,0.0,3.7189149856567374,3.718939065933228,9.228387511939218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8726.3369140625,0.0,1585.0706787109375,1497.1583251953125,0.0,2667.315673828125,0.9185799360275269,1.0,0.0,3.0,1.0,0.0
18193920,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8617525696754456,0.4033998548984527,0.3648203909397125,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6920342445373535,0.5969162583351135,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9407504796981812,0.5179330110549927,0.3627287149429321,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.890143096446991,0.4447852969169616,0.4228462874889374,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7346524596214294,0.2453755736351013,1.117083191871643,285.0315856933594,284.95001220703125,301.5133972167969,292.2225341796875,298.56298828125,297.31890869140625,285.0313415527344,1.0,0.6392799615859985,0.3938460946083069,0.3938460946083069,1.0,1.0,-3.4398372173309326,1.0193582773208618,2.4204790592193604,0.2442241609096527,0.9759523868560792,0.9759523868560792,0.0,172.53466796875,197.0,57185.2265625,0.0,3333.284912109375,1.0,279.44195556640625,283.1180725097656,295.2137451171875,299.6632080078125,293.1499938964844,293.1499938964844,279.1499938964844,32572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212674856185913,1.0,0.0,0.0,3.7189149856567374,3.718939065933228,9.228387511939218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8726.3369140625,0.0,1585.0706787109375,1497.1583251953125,0.0,2667.315673828125,0.9185799360275269,1.0,0.0,3.0,1.0,0.0
