time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8526707291603088,0.4029976427555084,0.3650404810905456,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6902096271514893,0.6169191598892212,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9306049942970276,0.5198768377304077,0.3645040094852447,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8810135126113892,0.4454846382141113,0.4240360260009765,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.727777361869812,0.2455120533704757,1.11984121799469,284.91119384765625,284.95001220703125,301.4964294433594,292.1883239746094,298.537109375,297.2911682128906,284.9126281738281,1.0,0.6472772359848022,0.3930334746837616,0.3930334746837616,1.0,1.0,-3.4710705280303955,1.0275944471359253,2.4434759616851807,0.2459002137184143,0.8863188028335571,0.8863188028335571,0.0,180.46844482421875,200.0,58430.45703125,0.0,3453.506103515625,1.0,279.1567077636719,282.96588134765625,295.2240905761719,299.8602294921875,293.1499938964844,293.1499938964844,279.45001220703125,37559.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313484787940979,1.0,0.0,0.0,3.6648764610290527,3.664900779724121,8.962144306678965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7933.591796875,0.0,1561.4979248046875,1497.1583251953125,0.0,2761.00244140625,0.9097397923469543,1.0,0.0,3.0,1.0,0.0
18194040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8526707291603088,0.4029976427555084,0.3650404810905456,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6902096271514893,0.6169191598892212,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9306049942970276,0.5198768377304077,0.3645040094852447,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8810135126113892,0.4454846382141113,0.4240360260009765,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.727777361869812,0.2455120533704757,1.11984121799469,284.91119384765625,284.95001220703125,301.4964294433594,292.1883239746094,298.537109375,297.2911682128906,284.9126281738281,1.0,0.6472772359848022,0.3930334746837616,0.3930334746837616,1.0,1.0,-3.4710705280303955,1.0275944471359253,2.4434759616851807,0.2459002137184143,0.8863188028335571,0.8863188028335571,0.0,180.46844482421875,200.0,58430.45703125,0.0,3453.506103515625,1.0,279.1567077636719,282.96588134765625,295.2240905761719,299.8602294921875,293.1499938964844,293.1499938964844,279.45001220703125,37559.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313484787940979,1.0,0.0,0.0,3.6648764610290527,3.664900779724121,8.962144306678965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7933.591796875,0.0,1561.4979248046875,1497.1583251953125,0.0,2761.00244140625,0.9097397923469543,1.0,0.0,3.0,1.0,0.0
18194100,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8489705324172974,0.4031583666801452,0.3650312721729278,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.689387321472168,0.6252731084823608,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9265470504760742,0.5212223529815674,0.3653194010257721,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8773167729377747,0.4460592567920685,0.4244947731494903,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.724898099899292,0.2456574141979217,1.120543122291565,285.02960205078125,284.95001220703125,301.4882202148437,292.1714172363281,298.5266418457031,297.2807922363281,285.0317077636719,1.0,0.6506221294403076,0.3926271796226501,0.3926271796226501,1.0,1.0,-3.483485221862793,1.0306129455566406,2.4528722763061523,0.246201679110527,0.972350537776947,0.972350537776947,0.0,183.8135528564453,200.0,57742.52734375,0.0,3503.00439453125,1.0,279.402099609375,283.1043395996094,295.1629943847656,299.62628173828125,293.1499938964844,293.1499938964844,279.45001220703125,33585.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282024264335632,1.0,0.0,0.0,3.720327615737915,3.720351934432984,9.235399147655698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8199.0234375,0.0,1594.41748046875,1497.1583251953125,0.0,2731.718505859375,0.920784056186676,1.0,0.0,3.0,1.0,0.0
18194160,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8463279604911804,0.4035049080848694,0.3653936386108398,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6887854933738708,0.6320144534111023,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9237622618675232,0.5227409601211548,0.3664150536060333,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8746501207351685,0.446782648563385,0.4252317249774933,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7227650880813599,0.2459010183811187,1.1219382286071775,285.0253295898437,284.95001220703125,301.4801940917969,292.1546630859375,298.5173645019531,297.27362060546875,285.024169921875,1.0,0.6537060141563416,0.3919052183628082,0.3919052183628082,1.0,1.0,-3.4959137439727783,1.0327491760253906,2.463164567947388,0.2456198185682296,0.9961740970611572,0.9961740970611572,0.0,186.6527099609375,203.0,57981.828125,0.0,3549.850341796875,1.0,279.4435119628906,283.0968933105469,295.14892578125,299.6683959960937,293.1499938964844,293.1499938964844,279.1499938964844,32793.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275430202484131,1.0,0.0,0.0,3.79528546333313,3.795310258865357,9.611300129108713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8813.2841796875,0.0,1675.947021484375,1497.1583251953125,0.0,2725.58544921875,0.9356593489646912,1.0,0.0,3.0,1.0,0.0
18194220,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8408429622650146,0.4029092788696289,0.3653474450111389,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6862673163414001,0.6450097560882568,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9180701971054076,0.5245546102523804,0.3680289089679718,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8692821264266968,0.4472585022449493,0.4261148869991302,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7183994650840759,0.2458263635635376,1.1231917142868042,284.8978271484375,284.95001220703125,301.4646911621094,292.1216735839844,298.4917907714844,297.249755859375,284.8993835449219,1.0,0.6590577363967896,0.390461266040802,0.390461266040802,1.0,1.0,-3.516005039215088,1.0352354049682615,2.480769634246826,0.243820309638977,0.8941038846969604,0.8941038846969604,0.0,192.02818298339844,206.0,59061.3359375,0.0,3630.956298828125,1.0,279.1562194824219,282.9421081542969,295.1542053222656,299.8427124023437,293.1499938964844,293.1499938964844,279.45001220703125,37986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368768095970154,1.0,0.0,0.0,3.72661566734314,3.726640701293945,9.26664370126673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7973.37255859375,0.0,1635.262451171875,1497.1583251953125,0.0,2812.54931640625,0.9237403273582458,1.0,0.0,3.0,1.0,0.0
18194280,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8408429622650146,0.4029092788696289,0.3653474450111389,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6862673163414001,0.6450097560882568,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9180701971054076,0.5245546102523804,0.3680289089679718,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8692821264266968,0.4472585022449493,0.4261148869991302,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7183994650840759,0.2458263635635376,1.1231917142868042,284.8978271484375,284.95001220703125,301.4646911621094,292.1216735839844,298.4917907714844,297.249755859375,284.8993835449219,1.0,0.6590577363967896,0.390461266040802,0.390461266040802,1.0,1.0,-3.516005039215088,1.0352354049682615,2.480769634246826,0.243820309638977,0.8941038846969604,0.8941038846969604,0.0,192.02818298339844,206.0,59061.3359375,0.0,3630.956298828125,1.0,279.1562194824219,282.9421081542969,295.1542053222656,299.8427124023437,293.1499938964844,293.1499938964844,279.45001220703125,37986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368768095970154,1.0,0.0,0.0,3.72661566734314,3.726640701293945,9.26664370126673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7973.37255859375,0.0,1635.262451171875,1497.1583251953125,0.0,2812.54931640625,0.9237403273582458,1.0,0.0,3.0,1.0,0.0
18194340,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8352946639060974,0.4033070206642151,0.3655970394611358,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.996344029903412,0.6850541830062866,0.6491855978965759,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9122695326805116,0.5273942351341248,0.3699137270450592,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8636982440948486,0.4484104514122009,0.4271638393402099,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7136697769165039,0.2461133301258087,1.124746322631836,285.01483154296875,284.95001220703125,301.45001220703125,292.08935546875,298.4768371582031,297.2412109375,285.013916015625,1.0,0.6632109880447388,0.3890173137187958,0.3890173137187958,1.0,1.0,-3.5268146991729736,1.0345427989959717,2.492271900177002,0.2409115135669708,0.9991049766540528,0.9991049766540528,0.0,197.4920959472656,209.0,58356.67578125,0.0,3690.3671875,1.0,279.44287109375,283.0808410644531,295.07989501953125,299.63299560546875,293.1499938964844,293.1499938964844,279.1499938964844,33369.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321864008903503,1.0,0.0,0.0,3.835276126861572,3.835301399230957,9.814914392336505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8841.06640625,0.0,1728.5479736328125,1497.1583251953125,0.0,2768.80810546875,0.945252537727356,1.0,0.0,3.0,1.0,0.0
18194400,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8352946639060974,0.4033070206642151,0.3655970394611358,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.996344029903412,0.6850541830062866,0.6491855978965759,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9122695326805116,0.5273942351341248,0.3699137270450592,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8636982440948486,0.4484104514122009,0.4271638393402099,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7136697769165039,0.2461133301258087,1.124746322631836,285.01483154296875,284.95001220703125,301.45001220703125,292.08935546875,298.4768371582031,297.2412109375,285.013916015625,1.0,0.6632109880447388,0.3890173137187958,0.3890173137187958,1.0,1.0,-3.5268146991729736,1.0345427989959717,2.492271900177002,0.2409115135669708,0.9991049766540528,0.9991049766540528,0.0,197.4920959472656,209.0,58356.67578125,0.0,3690.3671875,1.0,279.44287109375,283.0808410644531,295.07989501953125,299.63299560546875,293.1499938964844,293.1499938964844,279.1499938964844,33369.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321864008903503,1.0,0.0,0.0,3.835276126861572,3.835301399230957,9.814914392336505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8841.06640625,0.0,1728.5479736328125,1497.1583251953125,0.0,2768.80810546875,0.945252537727356,1.0,0.0,3.0,1.0,0.0
18194460,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8296153545379639,0.4025942087173462,0.365464985370636,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9906479120254515,0.6841045618057251,0.6485731601715088,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9065186977386476,0.5291796326637268,0.3715241849422455,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8580878973007202,0.4487404227256775,0.4279340505599975,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7086972594261169,0.2459741681814193,1.125785231590271,284.88751220703125,284.95001220703125,301.4385986328125,292.0585327148437,298.4613647460937,297.22955322265625,284.8890686035156,1.0,0.6662576794624329,0.3879284560680389,0.3879284560680389,1.0,1.0,-3.5299713611602783,1.0322847366333008,2.4976868629455566,0.2381499111652374,0.8898313641548157,0.8898313641548157,0.0,202.7688446044922,212.0,59160.109375,0.0,3730.079833984375,1.0,279.156005859375,282.9307861328125,295.0851745605469,299.7862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403027057647705,1.0,0.0,0.0,3.743438959121704,3.743464231491089,9.350499112770194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7965.3134765625,0.0,1660.086669921875,1497.1583251953125,0.0,2844.54345703125,0.9279428720474244,1.0,0.0,3.0,1.0,0.0
18194520,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8296153545379639,0.4025942087173462,0.365464985370636,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9906479120254515,0.6841045618057251,0.6485731601715088,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9065186977386476,0.5291796326637268,0.3715241849422455,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8580878973007202,0.4487404227256775,0.4279340505599975,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7086972594261169,0.2459741681814193,1.125785231590271,284.88751220703125,284.95001220703125,301.4385986328125,292.0585327148437,298.4613647460937,297.22955322265625,284.8890686035156,1.0,0.6662576794624329,0.3879284560680389,0.3879284560680389,1.0,1.0,-3.5299713611602783,1.0322847366333008,2.4976868629455566,0.2381499111652374,0.8898313641548157,0.8898313641548157,0.0,202.7688446044922,212.0,59160.109375,0.0,3730.079833984375,1.0,279.156005859375,282.9307861328125,295.0851745605469,299.7862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403027057647705,1.0,0.0,0.0,3.743438959121704,3.743464231491089,9.350499112770194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7965.3134765625,0.0,1660.086669921875,1497.1583251953125,0.0,2844.54345703125,0.9279428720474244,1.0,0.0,3.0,1.0,0.0
18194580,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8261145949363708,0.4029471278190613,0.3655999898910522,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9870780110359192,0.6848878860473633,0.6489783525466919,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9036465287208556,0.5320795774459839,0.3733880519866943,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.854759931564331,0.4498189091682434,0.4288321137428283,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7055021524429321,0.2462817579507827,1.127040982246399,285.0090026855469,284.95001220703125,301.4327697753906,292.0298767089844,298.4571838378906,297.231201171875,285.0083923339844,1.0,0.6688641905784607,0.3868395984172821,0.3868395984172821,1.0,1.0,-3.53544282913208,1.0308400392532349,2.504602670669556,0.2354167103767395,0.9920411705970764,0.9920411705970764,0.0,206.46017456054688,215.0,58322.40234375,0.0,3766.024169921875,1.0,279.44293212890625,283.0765075683594,295.014404296875,299.563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33736.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343610763549805,1.0,0.0,0.0,3.837204933166504,3.837230443954468,9.82479036792938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8820.619140625,0.0,1733.7802734375,1497.1583251953125,0.0,2789.079345703125,0.9459678530693054,1.0,0.0,3.0,1.0,0.0
18194640,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8261145949363708,0.4029471278190613,0.3655999898910522,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9870780110359192,0.6848878860473633,0.6489783525466919,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9036465287208556,0.5320795774459839,0.3733880519866943,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.854759931564331,0.4498189091682434,0.4288321137428283,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7055021524429321,0.2462817579507827,1.127040982246399,285.0090026855469,284.95001220703125,301.4327697753906,292.0298767089844,298.4571838378906,297.231201171875,285.0083923339844,1.0,0.6688641905784607,0.3868395984172821,0.3868395984172821,1.0,1.0,-3.53544282913208,1.0308400392532349,2.504602670669556,0.2354167103767395,0.9920411705970764,0.9920411705970764,0.0,206.46017456054688,215.0,58322.40234375,0.0,3766.024169921875,1.0,279.44293212890625,283.0765075683594,295.014404296875,299.563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33736.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343610763549805,1.0,0.0,0.0,3.837204933166504,3.837230443954468,9.82479036792938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8820.619140625,0.0,1733.7802734375,1497.1583251953125,0.0,2789.079345703125,0.9459678530693054,1.0,0.0,3.0,1.0,0.0
18194700,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8246528506278992,0.402711421251297,0.3657145798206329,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9855908155441284,0.6849249601364136,0.6493632793426514,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9025847315788268,0.5331289768218994,0.374362051486969,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8534194827079773,0.4500748217105865,0.4293404221534729,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7042152881622314,0.2463081330060959,1.1279761791229248,284.876953125,284.95001220703125,301.4317932128906,292.0163269042969,298.4532775878906,297.22869873046875,284.8739929199219,1.0,0.6701593399047852,0.3862951695919037,0.3862951695919037,1.0,1.0,-3.538958787918091,1.0303657054901123,2.5085930824279785,0.2342722713947296,0.902196168899536,0.902196168899536,0.0,208.1395568847656,215.0,59328.03515625,0.0,3784.97412109375,1.0,279.1934509277344,282.9170227050781,295.0445556640625,299.7908935546875,293.1499938964844,293.1499938964844,279.1499938964844,37120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394581079483032,1.0,0.0,0.0,3.816098213195801,3.816123962402344,9.717003877085515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8545.947265625,0.0,1734.69873046875,1497.1583251953125,0.0,2836.652587890625,0.9414852857589722,1.0,0.0,3.0,1.0,0.0
18194760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8224129676818848,0.4022586941719055,0.3654147088527679,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9833434820175172,0.6847165822982788,0.649284303188324,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9006825685501099,0.5339834094047546,0.3750265836715698,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8513463139533997,0.4501315057277679,0.4295141100883484,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7022644281387329,0.2462038993835449,1.128040075302124,284.8900451660156,284.95001220703125,301.4320983886719,292.00323486328125,298.4483337402344,297.223876953125,284.8916931152344,1.0,0.6712644696235657,0.3858526051044464,0.3858526051044464,1.0,1.0,-3.539592027664185,1.0292142629623413,2.5103776454925537,0.2330624610185623,0.8873388767242432,0.8873388767242432,0.0,210.1888885498047,218.0,59103.28125,0.0,3798.955810546875,1.0,279.15643310546875,282.9346008300781,295.0262451171875,299.7196044921875,293.1499938964844,293.1499938964844,279.45001220703125,38794.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417589068412781,1.0,0.0,0.0,3.736438274383545,3.7364635467529297,9.31555916849902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7948.09326171875,0.0,1652.87939453125,1497.1583251953125,0.0,2858.15283203125,0.9266159534454346,1.0,0.0,3.0,1.0,0.0
18194820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8198229670524597,0.4026017785072326,0.3655312657356262,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9806721806526184,0.6857441663742065,0.6499826908111572,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8990451097488403,0.5369947552680969,0.3769479990005493,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8490340709686279,0.4511724412441253,0.4303591847419739,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6999708414077759,0.2465453445911407,1.1293529272079468,285.0111694335937,284.95001220703125,301.4362487792969,291.9784545898437,298.4491882324219,297.2274475097656,285.01055908203125,1.0,0.6735549569129944,0.3849675059318542,0.3849675059318542,1.0,1.0,-3.545468807220459,1.0284967422485352,2.516972064971924,0.230974867939949,0.9908089637756348,0.9908089637756348,0.0,213.15689086914065,221.0,58286.671875,0.0,3831.734619140625,1.0,279.4429016113281,283.0791931152344,294.961669921875,299.5051574707031,293.1499938964844,293.1499938964844,279.1499938964844,33713.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355919718742371,1.0,0.0,0.0,3.832019329071045,3.8320446014404297,9.798252449400024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8802.8671875,0.0,1727.300048828125,1497.1583251953125,0.0,2800.56005859375,0.944795787334442,1.0,0.0,3.0,1.0,0.0
18194880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8198229670524597,0.4026017785072326,0.3655312657356262,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9806721806526184,0.6857441663742065,0.6499826908111572,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8990451097488403,0.5369947552680969,0.3769479990005493,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8490340709686279,0.4511724412441253,0.4303591847419739,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6999708414077759,0.2465453445911407,1.1293529272079468,285.0111694335937,284.95001220703125,301.4362487792969,291.9784545898437,298.4491882324219,297.2274475097656,285.01055908203125,1.0,0.6735549569129944,0.3849675059318542,0.3849675059318542,1.0,1.0,-3.545468807220459,1.0284967422485352,2.516972064971924,0.230974867939949,0.9908089637756348,0.9908089637756348,0.0,213.15689086914065,221.0,58286.671875,0.0,3831.734619140625,1.0,279.4429016113281,283.0791931152344,294.961669921875,299.5051574707031,293.1499938964844,293.1499938964844,279.1499938964844,33713.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355919718742371,1.0,0.0,0.0,3.832019329071045,3.8320446014404297,9.798252449400024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8802.8671875,0.0,1727.300048828125,1497.1583251953125,0.0,2800.56005859375,0.944795787334442,1.0,0.0,3.0,1.0,0.0
18194940,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8165463805198669,0.4018489420413971,0.3652863204479217,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9773128032684326,0.6856573224067688,0.6503794193267822,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.896750807762146,0.5390697717666626,0.3786844313144684,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8461448550224304,0.451395571231842,0.4309574067592621,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6972070336341858,0.2464739084243774,1.1303479671478271,284.89178466796875,284.95001220703125,301.4448547363281,291.9554138183594,298.4443664550781,297.2214660644531,284.89337158203125,1.0,0.6757875084877014,0.3840824365615845,0.3840824365615845,1.0,1.0,-3.5496675968170166,1.027195930480957,2.52247166633606,0.2289385199546814,0.8873276710510254,0.8873276710510254,0.0,216.55535888671875,224.0,59087.2578125,0.0,3862.95068359375,1.0,279.1560974121094,282.9361572265625,294.97833251953125,299.6679077148437,293.1499938964844,293.1499938964844,279.45001220703125,38764.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842983067035675,1.0,0.0,0.0,3.7336459159851074,3.733671188354492,9.301639920522576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7935.98046875,0.0,1649.390869140625,1497.1583251953125,0.0,2869.59814453125,0.9258993864059448,1.0,0.0,3.0,1.0,0.0
18195000,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8165463805198669,0.4018489420413971,0.3652863204479217,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9773128032684326,0.6856573224067688,0.6503794193267822,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.896750807762146,0.5390697717666626,0.3786844313144684,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8461448550224304,0.451395571231842,0.4309574067592621,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6972070336341858,0.2464739084243774,1.1303479671478271,284.89178466796875,284.95001220703125,301.4448547363281,291.9554138183594,298.4443664550781,297.2214660644531,284.89337158203125,1.0,0.6757875084877014,0.3840824365615845,0.3840824365615845,1.0,1.0,-3.5496675968170166,1.027195930480957,2.52247166633606,0.2289385199546814,0.8873276710510254,0.8873276710510254,0.0,216.55535888671875,224.0,59087.2578125,0.0,3862.95068359375,1.0,279.1560974121094,282.9361572265625,294.97833251953125,299.6679077148437,293.1499938964844,293.1499938964844,279.45001220703125,38764.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842983067035675,1.0,0.0,0.0,3.7336459159851074,3.733671188354492,9.301639920522576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7935.98046875,0.0,1649.390869140625,1497.1583251953125,0.0,2869.59814453125,0.9258993864059448,1.0,0.0,3.0,1.0,0.0
18195060,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8141292333602905,0.402111291885376,0.3653251826763153,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.974815845489502,0.6867102384567261,0.6511077880859375,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8955186009407043,0.5422713756561279,0.3807353079319,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8440701961517334,0.4523210525512695,0.4316886067390442,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6951563954353333,0.2468089610338211,1.1316111087799072,285.01239013671875,284.95001220703125,301.4575500488281,291.9339599609375,298.44830322265625,297.2259521484375,285.0117492675781,1.0,0.6779789924621582,0.3831935524940491,0.3831935524940491,1.0,1.0,-3.555446147918701,1.0264134407043457,2.5290327072143555,0.226807564496994,0.9914115071296692,0.9914115071296692,0.0,219.36903381347656,227.0,58282.30859375,0.0,3894.7314453125,1.0,279.44287109375,283.0799865722656,294.9169616699219,299.45806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33669.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367645740509033,1.0,0.0,0.0,3.8309128284454346,3.8309381008148193,9.792595392354997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8791.1953125,0.0,1725.6068115234375,1497.1583251953125,0.0,2811.502197265625,0.94451904296875,1.0,0.0,3.0,1.0,0.0
18195120,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8141292333602905,0.402111291885376,0.3653251826763153,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.974815845489502,0.6867102384567261,0.6511077880859375,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8955186009407043,0.5422713756561279,0.3807353079319,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8440701961517334,0.4523210525512695,0.4316886067390442,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6951563954353333,0.2468089610338211,1.1316111087799072,285.01239013671875,284.95001220703125,301.4575500488281,291.9339599609375,298.44830322265625,297.2259521484375,285.0117492675781,1.0,0.6779789924621582,0.3831935524940491,0.3831935524940491,1.0,1.0,-3.555446147918701,1.0264134407043457,2.5290327072143555,0.226807564496994,0.9914115071296692,0.9914115071296692,0.0,219.36903381347656,227.0,58282.30859375,0.0,3894.7314453125,1.0,279.44287109375,283.0799865722656,294.9169616699219,299.45806884765625,293.1499938964844,293.1499938964844,279.1499938964844,33669.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367645740509033,1.0,0.0,0.0,3.8309128284454346,3.8309381008148193,9.792595392354997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8791.1953125,0.0,1725.6068115234375,1497.1583251953125,0.0,2811.502197265625,0.94451904296875,1.0,0.0,3.0,1.0,0.0
18195180,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8109217286109924,0.4012943208217621,0.3650170862674713,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9714879989624025,0.6865692138671875,0.6514702439308167,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8934879899024963,0.5444265007972717,0.3825446367263794,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8413454294204712,0.4524360597133636,0.4321826100349426,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6925566792488098,0.2467235177755355,1.1325432062149048,284.8922119140625,284.95001220703125,301.4739685058594,291.9139709472656,298.4459228515625,297.2203369140625,284.8937683105469,1.0,0.6801406145095825,0.382304698228836,0.382304698228836,1.0,1.0,-3.5594146251678467,1.0250061750411987,2.534408569335937,0.2247178554534912,0.8880031108856201,0.8880031108856201,0.0,222.7064666748047,230.0,59096.97265625,0.0,3925.142578125,1.0,279.15606689453125,282.935791015625,294.93682861328125,299.6252746582031,293.1499938964844,293.1499938964844,279.45001220703125,38714.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441445827484131,1.0,0.0,0.0,3.734663248062134,3.734688520431519,9.306709785050772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7927.8212890625,0.0,1650.200927734375,1497.1583251953125,0.0,2880.46142578125,0.9260854125022888,1.0,0.0,3.0,1.0,0.0
18195240,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8109217286109924,0.4012943208217621,0.3650170862674713,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9714879989624025,0.6865692138671875,0.6514702439308167,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8934879899024963,0.5444265007972717,0.3825446367263794,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8413454294204712,0.4524360597133636,0.4321826100349426,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6925566792488098,0.2467235177755355,1.1325432062149048,284.8922119140625,284.95001220703125,301.4739685058594,291.9139709472656,298.4459228515625,297.2203369140625,284.8937683105469,1.0,0.6801406145095825,0.382304698228836,0.382304698228836,1.0,1.0,-3.5594146251678467,1.0250061750411987,2.534408569335937,0.2247178554534912,0.8880031108856201,0.8880031108856201,0.0,222.7064666748047,230.0,59096.97265625,0.0,3925.142578125,1.0,279.15606689453125,282.935791015625,294.93682861328125,299.6252746582031,293.1499938964844,293.1499938964844,279.45001220703125,38714.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441445827484131,1.0,0.0,0.0,3.734663248062134,3.734688520431519,9.306709785050772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7927.8212890625,0.0,1650.200927734375,1497.1583251953125,0.0,2880.46142578125,0.9260854125022888,1.0,0.0,3.0,1.0,0.0
18195300,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8093001842498779,0.4013029932975769,0.3648145198822021,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9697951078414916,0.6869338154792786,0.6515610814094543,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8925018906593323,0.5459566712379456,0.383430927991867,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8399784564971924,0.4527643620967865,0.4323448836803436,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6912295818328857,0.2468195706605911,1.1327083110809326,285.0148620605469,284.95001220703125,301.4834899902344,291.9044494628906,298.4479675292969,297.22149658203125,285.0168762207031,1.0,0.6811336874961853,0.3818602859973907,0.3818602859973907,1.0,1.0,-3.560732841491699,1.024086594581604,2.5366463661193848,0.223452553153038,0.9714929461479188,0.9714929461479188,0.0,224.32090759277344,230.0,58191.58984375,0.0,3938.350341796875,1.0,279.4034423828125,283.0821533203125,294.8830871582031,299.3800354003906,293.1499938964844,293.1499938964844,279.45001220703125,34524.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396913409233093,1.0,0.0,0.0,3.772929430007935,3.77295446395874,9.49840455177764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8181.8583984375,0.0,1662.8714599609375,1497.1583251953125,0.0,2838.831298828125,0.9332950711250304,1.0,0.0,3.0,1.0,0.0
18195360,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8084908723831177,0.4014976024627685,0.3649953305721283,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9689505100250244,0.687531054019928,0.6521109938621521,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8923807740211487,0.5476788282394409,0.3846268355846405,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8393381834030151,0.4532667696475982,0.4328151941299438,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6905829906463623,0.2470388561487198,1.1337090730667114,285.0130310058594,284.95001220703125,301.4937744140625,291.895263671875,298.4519348144531,297.2248840332031,285.0120544433594,1.0,0.6822675466537476,0.3814242780208587,0.3814242780208587,1.0,1.0,-3.564816951751709,1.0241025686264038,2.5407145023345947,0.2225451469421386,0.9923763871192932,0.9923763871192932,0.0,225.5075225830078,233.0,58290.0234375,0.0,3956.05859375,1.0,279.44390869140625,283.0795288085937,294.8772888183594,299.41748046875,293.1499938964844,293.1499938964844,279.1499938964844,33606.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378465175628662,1.0,0.0,0.0,3.833600044250488,3.833625316619873,9.806337857298786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8785.28515625,0.0,1728.378173828125,1497.1583251953125,0.0,2821.602294921875,0.9448584318161012,1.0,0.0,3.0,1.0,0.0
18195420,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8052679896354675,0.4006312191486358,0.3646485805511474,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9655936360359192,0.6872915029525757,0.652391254901886,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8905143141746521,0.5498701930046082,0.3864691257476806,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8367320895195007,0.4533006250858307,0.4332360327243805,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6880958080291748,0.2469330132007599,1.1345659494400024,284.8921203613281,284.95001220703125,301.5166015625,291.8777770996094,298.4514465332031,297.2193603515625,284.8936462402344,1.0,0.6843723654747009,0.3805522620677948,0.3805522620677948,1.0,1.0,-3.568501710891724,1.0226354598999023,2.5458662509918213,0.2204598188400268,0.8886244297027588,0.8886244297027588,0.0,228.8260955810547,236.0,59113.76953125,0.0,3985.763916015625,1.0,279.1560974121094,282.9346618652344,294.9004821777344,299.5887451171875,293.1499938964844,293.1499938964844,279.45001220703125,38695.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452240824699402,1.0,0.0,0.0,3.736879110336304,3.736904382705689,9.31775673507218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7921.2978515625,0.0,1652.63671875,1497.1583251953125,0.0,2890.560546875,0.9265578985214232,1.0,0.0,3.0,1.0,0.0
18195480,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8052679896354675,0.4006312191486358,0.3646485805511474,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9655936360359192,0.6872915029525757,0.652391254901886,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8905143141746521,0.5498701930046082,0.3864691257476806,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8367320895195007,0.4533006250858307,0.4332360327243805,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6880958080291748,0.2469330132007599,1.1345659494400024,284.8921203613281,284.95001220703125,301.5166015625,291.8777770996094,298.4514465332031,297.2193603515625,284.8936462402344,1.0,0.6843723654747009,0.3805522620677948,0.3805522620677948,1.0,1.0,-3.568501710891724,1.0226354598999023,2.5458662509918213,0.2204598188400268,0.8886244297027588,0.8886244297027588,0.0,228.8260955810547,236.0,59113.76953125,0.0,3985.763916015625,1.0,279.1560974121094,282.9346618652344,294.9004821777344,299.5887451171875,293.1499938964844,293.1499938964844,279.45001220703125,38695.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452240824699402,1.0,0.0,0.0,3.736879110336304,3.736904382705689,9.31775673507218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7921.2978515625,0.0,1652.63671875,1497.1583251953125,0.0,2890.560546875,0.9265578985214232,1.0,0.0,3.0,1.0,0.0
18195540,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8028358817100525,0.4007871150970459,0.3645908236503601,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9630307555198668,0.6881535053253174,0.6529459953308105,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8895308971405029,0.5531667470932007,0.3885855376720428,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8348052501678467,0.4540596306324005,0.4338038265705108,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6862030625343323,0.2472277879714965,1.1356488466262815,285.0127258300781,284.95001220703125,301.54205322265625,291.861328125,298.45904541015625,297.22393798828125,285.0120849609375,1.0,0.6864456534385681,0.3796802759170532,0.3796802759170532,1.0,1.0,-3.573620557785034,1.0216468572616575,2.551973819732666,0.2182640582323074,0.99289870262146,0.99289870262146,0.0,231.612533569336,239.0,58306.453125,0.0,4016.0185546875,1.0,279.4429016113281,283.0783996582031,294.8438415527344,299.38409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33658.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389121294021606,1.0,0.0,0.0,3.834198236465454,3.834223747253418,9.809399443838629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8776.2119140625,0.0,1729.5098876953125,1497.1583251953125,0.0,2831.552978515625,0.9452536702156068,1.0,0.0,3.0,1.0,0.0
18195600,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8028358817100525,0.4007871150970459,0.3645908236503601,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9630307555198668,0.6881535053253174,0.6529459953308105,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8895308971405029,0.5531667470932007,0.3885855376720428,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8348052501678467,0.4540596306324005,0.4338038265705108,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6862030625343323,0.2472277879714965,1.1356488466262815,285.0127258300781,284.95001220703125,301.54205322265625,291.861328125,298.45904541015625,297.22393798828125,285.0120849609375,1.0,0.6864456534385681,0.3796802759170532,0.3796802759170532,1.0,1.0,-3.573620557785034,1.0216468572616575,2.551973819732666,0.2182640582323074,0.99289870262146,0.99289870262146,0.0,231.612533569336,239.0,58306.453125,0.0,4016.0185546875,1.0,279.4429016113281,283.0783996582031,294.8438415527344,299.38409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33658.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389121294021606,1.0,0.0,0.0,3.834198236465454,3.834223747253418,9.809399443838629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8776.2119140625,0.0,1729.5098876953125,1497.1583251953125,0.0,2831.552978515625,0.9452536702156068,1.0,0.0,3.0,1.0,0.0
18195660,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7996459007263184,0.399876981973648,0.3641974627971649,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9596139192581176,0.687810480594635,0.6531232595443726,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8877760171890259,0.5553886890411377,0.3904460370540619,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8322769999504089,0.4540241956710815,0.4341548383235931,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6837930679321289,0.2470994889736175,1.1364006996154783,284.89190673828125,284.95001220703125,301.56982421875,291.84576416015625,298.4599304199219,297.218505859375,284.8934326171875,1.0,0.6884958148002625,0.3788084387779236,0.3788084387779236,1.0,1.0,-3.576936721801758,1.0200427770614624,2.556893825531006,0.216118648648262,0.8891410827636719,0.8891410827636719,0.0,234.9358673095703,242.0,59130.65625,0.0,4044.924560546875,1.0,279.15606689453125,282.93328857421875,294.8683166503906,299.55670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38690.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462212681770325,1.0,0.0,0.0,3.739281415939331,3.739306688308716,9.329741033070604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7915.58642578125,0.0,1655.4105224609375,1497.1583251953125,0.0,2899.8916015625,0.9270896315574646,1.0,0.0,3.0,1.0,0.0
18195720,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7996459007263184,0.399876981973648,0.3641974627971649,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9596139192581176,0.687810480594635,0.6531232595443726,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8877760171890259,0.5553886890411377,0.3904460370540619,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8322769999504089,0.4540241956710815,0.4341548383235931,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6837930679321289,0.2470994889736175,1.1364006996154783,284.89190673828125,284.95001220703125,301.56982421875,291.84576416015625,298.4599304199219,297.218505859375,284.8934326171875,1.0,0.6884958148002625,0.3788084387779236,0.3788084387779236,1.0,1.0,-3.576936721801758,1.0200427770614624,2.556893825531006,0.216118648648262,0.8891410827636719,0.8891410827636719,0.0,234.9358673095703,242.0,59130.65625,0.0,4044.924560546875,1.0,279.15606689453125,282.93328857421875,294.8683166503906,299.55670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38690.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462212681770325,1.0,0.0,0.0,3.739281415939331,3.739306688308716,9.329741033070604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7915.58642578125,0.0,1655.4105224609375,1497.1583251953125,0.0,2899.8916015625,0.9270896315574646,1.0,0.0,3.0,1.0,0.0
18195780,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7972792983055115,0.3999944031238556,0.3641049265861511,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9570184350013732,0.6885741949081421,0.6535853147506714,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8868914246559143,0.55872642993927,0.3925893008708954,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.830411970615387,0.4547232091426849,0.4346643090248108,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6819664239883423,0.2473737895488739,1.1373893022537231,285.0127258300781,284.95001220703125,301.5994873046875,291.8310241699219,298.4686889648437,297.22314453125,285.0121154785156,1.0,0.6905181407928467,0.3779366314411163,0.3779366314411163,1.0,1.0,-3.581750869750977,1.0189368724822998,2.562814235687256,0.2138684540987014,0.9934877157211304,0.9934877157211304,0.0,237.71669006347656,245.0,58318.3671875,0.0,4074.497802734375,1.0,279.4429016113281,283.0773010253906,294.81329345703125,299.3534851074219,293.1499938964844,293.1499938964844,279.1499938964844,33665.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398560285568237,1.0,0.0,0.0,3.8361799716949454,3.836205244064331,9.819541446631774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8770.20703125,0.0,1731.97998046875,1497.1583251953125,0.0,2840.369873046875,0.9457069039344788,1.0,0.0,3.0,1.0,0.0
