time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195840,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7972792983055115,0.3999944031238556,0.3641049265861511,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9570184350013732,0.6885741949081421,0.6535853147506714,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8868914246559143,0.55872642993927,0.3925893008708954,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.830411970615387,0.4547232091426849,0.4346643090248108,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6819664239883423,0.2473737895488739,1.1373893022537231,285.0127258300781,284.95001220703125,301.5994873046875,291.8310241699219,298.4686889648437,297.22314453125,285.0121154785156,1.0,0.6905181407928467,0.3779366314411163,0.3779366314411163,1.0,1.0,-3.581750869750977,1.0189368724822998,2.562814235687256,0.2138684540987014,0.9934877157211304,0.9934877157211304,0.0,237.71669006347656,245.0,58318.3671875,0.0,4074.497802734375,1.0,279.4429016113281,283.0773010253906,294.81329345703125,299.3534851074219,293.1499938964844,293.1499938964844,279.1499938964844,33665.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398560285568237,1.0,0.0,0.0,3.8361799716949454,3.836205244064331,9.819541446631774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8770.20703125,0.0,1731.97998046875,1497.1583251953125,0.0,2840.369873046875,0.9457069039344788,1.0,0.0,3.0,1.0,0.0
18195900,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7961367964744568,0.3996323645114898,0.3640976250171661,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9557540416717528,0.6884966492652893,0.6538808345794678,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8864812850952148,0.5599555969238281,0.3936927616596222,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8295286893844604,0.4547829926013946,0.4349832236766815,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6811251044273376,0.2473703771829605,1.1381709575653076,284.8807067871094,284.95001220703125,301.61492919921875,291.8238830566406,298.470458984375,297.2216186523437,284.8777160644531,1.0,0.6915989518165588,0.3775007128715515,0.3775007128715515,1.0,1.0,-3.58475661277771,1.0185692310333252,2.5661873817443848,0.2129430174827575,0.9048820734024048,0.9048820734024048,0.0,239.1498413085937,245.0,59351.109375,0.0,4091.1259765625,1.0,279.1934509277344,282.9170837402344,294.8507080078125,299.5896911621094,293.1499938964844,293.1499938964844,279.1499938964844,36976.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448513746261597,1.0,0.0,0.0,3.817850112915039,3.817876100540161,9.725928293846664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8503.1337890625,0.0,1735.6949462890625,1497.1583251953125,0.0,2887.073486328125,0.9418265223503112,1.0,0.0,3.0,1.0,0.0
18195960,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7941826581954956,0.3990549445152282,0.3636820614337921,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9535756707191468,0.6881367564201355,0.6536721587181091,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8852565884590149,0.5609781742095947,0.3944714665412903,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8279677629470825,0.454634428024292,0.4349629580974579,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6796454787254333,0.24722620844841,1.1380536556243896,284.8920288085937,284.95001220703125,301.6307067871094,291.8169250488281,298.4705810546875,297.2178039550781,284.8935546875,1.0,0.6925195455551147,0.3770803213119507,0.3770803213119507,1.0,1.0,-3.584780693054199,1.0172688961029053,2.567511796951294,0.2117177546024322,0.889809787273407,0.889809787273407,0.0,241.0342254638672,248.0,59144.55859375,0.0,4102.73291015625,1.0,279.1564025878906,282.9322814941406,294.839111328125,299.52764892578125,293.1499938964844,293.1499938964844,279.45001220703125,38649.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471053242683411,1.0,0.0,0.0,3.741545200347901,3.741570472717285,9.341040936305944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7910.8623046875,0.0,1657.7427978515625,1497.1583251953125,0.0,2908.16650390625,0.9276368618011476,1.0,0.0,3.0,1.0,0.0
18196020,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7918902635574341,0.3991435170173645,0.363565444946289,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9509631395339966,0.6888067722320557,0.6540484428405762,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.884463369846344,0.5643490552902222,0.3966381847858429,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8261615037918091,0.4552865326404571,0.4354282319545746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6778863668441772,0.2474816739559173,1.138960599899292,285.0127258300781,284.95001220703125,301.66314697265625,291.8033447265625,298.48016357421875,297.2224426269531,285.0120849609375,1.0,0.6944972276687622,0.3762395083904266,0.3762395083904266,1.0,1.0,-3.58933973312378,1.0161588191986084,2.573180913925171,0.2095156908035278,0.9940327405929564,0.9940327405929564,0.0,243.80889892578125,251.0,58327.28125,0.0,4131.73193359375,1.0,279.44293212890625,283.0761108398437,294.7854919433594,299.3256530761719,293.1499938964844,293.1499938964844,279.1499938964844,33672.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407290577888489,1.0,0.0,0.0,3.838033676147461,3.838059186935425,9.82903429758153e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8764.55078125,0.0,1734.292236328125,1497.1583251953125,0.0,2848.527587890625,0.946129560470581,1.0,0.0,3.0,1.0,0.0
18196080,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7918902635574341,0.3991435170173645,0.363565444946289,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9509631395339966,0.6888067722320557,0.6540484428405762,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.884463369846344,0.5643490552902222,0.3966381847858429,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8261615037918091,0.4552865326404571,0.4354282319545746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6778863668441772,0.2474816739559173,1.138960599899292,285.0127258300781,284.95001220703125,301.66314697265625,291.8033447265625,298.48016357421875,297.2224426269531,285.0120849609375,1.0,0.6944972276687622,0.3762395083904266,0.3762395083904266,1.0,1.0,-3.58933973312378,1.0161588191986084,2.573180913925171,0.2095156908035278,0.9940327405929564,0.9940327405929564,0.0,243.80889892578125,251.0,58327.28125,0.0,4131.73193359375,1.0,279.44293212890625,283.0761108398437,294.7854919433594,299.3256530761719,293.1499938964844,293.1499938964844,279.1499938964844,33672.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407290577888489,1.0,0.0,0.0,3.838033676147461,3.838059186935425,9.82903429758153e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8764.55078125,0.0,1734.292236328125,1497.1583251953125,0.0,2848.527587890625,0.946129560470581,1.0,0.0,3.0,1.0,0.0
18196140,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7888917922973633,0.3981816172599792,0.3631228804588318,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9475106596946716,0.6882768869400024,0.6540511846542358,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8829346895217896,0.5666167140007019,0.3985357880592346,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237909078598022,0.4551559388637543,0.4356883466243744,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.675652027130127,0.2473149597644806,1.13954758644104,284.8915405273437,284.95001220703125,301.6964416503906,291.7901916503906,298.4826354980469,297.2171630859375,284.8930358886719,1.0,0.6964563131332397,0.375398725271225,0.375398725271225,1.0,1.0,-3.592123746871948,1.0144480466842651,2.5776758193969727,0.2073730528354644,0.889944314956665,0.889944314956665,0.0,247.1230316162109,254.0,59153.203125,0.0,4159.40087890625,1.0,279.1560363769531,282.9305114746094,294.8125,299.5010070800781,293.1499938964844,293.1499938964844,279.45001220703125,38690.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479903340339661,1.0,0.0,0.0,3.7434194087982178,3.7434446811676025,9.350400773655564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7905.0048828125,0.0,1660.255859375,1497.1583251953125,0.0,2916.451416015625,0.9280067682266236,1.0,0.0,3.0,1.0,0.0
18196200,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7888917922973633,0.3981816172599792,0.3631228804588318,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9475106596946716,0.6882768869400024,0.6540511846542358,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8829346895217896,0.5666167140007019,0.3985357880592346,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237909078598022,0.4551559388637543,0.4356883466243744,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.675652027130127,0.2473149597644806,1.13954758644104,284.8915405273437,284.95001220703125,301.6964416503906,291.7901916503906,298.4826354980469,297.2171630859375,284.8930358886719,1.0,0.6964563131332397,0.375398725271225,0.375398725271225,1.0,1.0,-3.592123746871948,1.0144480466842651,2.5776758193969727,0.2073730528354644,0.889944314956665,0.889944314956665,0.0,247.1230316162109,254.0,59153.203125,0.0,4159.40087890625,1.0,279.1560363769531,282.9305114746094,294.8125,299.5010070800781,293.1499938964844,293.1499938964844,279.45001220703125,38690.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479903340339661,1.0,0.0,0.0,3.7434194087982178,3.7434446811676025,9.350400773655564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7905.0048828125,0.0,1660.255859375,1497.1583251953125,0.0,2916.451416015625,0.9280067682266236,1.0,0.0,3.0,1.0,0.0
18196260,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7866769433021545,0.3982561230659485,0.362990528345108,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9448921084403992,0.6888629198074341,0.6543449759483337,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8822184801101685,0.5700130462646484,0.4007171094417572,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8220352530479431,0.4557775557041168,0.4361207783222198,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6739556789398193,0.2475531250238418,1.1403696537017822,285.0126953125,284.95001220703125,301.73016357421875,291.77734375,298.49267578125,297.22186279296875,285.0120849609375,1.0,0.6983924508094788,0.374602347612381,0.374602347612381,1.0,1.0,-3.596440553665161,1.013377666473389,2.5830628871917725,0.2052567601203918,0.9943742156028748,0.9943742156028748,0.0,249.8928680419922,257.0,58330.9296875,0.0,4187.85205078125,1.0,279.44293212890625,283.0749816894531,294.75927734375,299.29913330078125,293.1499938964844,293.1499938964844,279.1499938964844,33682.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415625095367432,1.0,0.0,0.0,3.839455127716065,3.839480638504028,9.8363159395376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8758.6025390625,0.0,1736.099853515625,1497.1583251953125,0.0,2856.3173828125,0.9464588165283204,1.0,0.0,3.0,1.0,0.0
18196320,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7866769433021545,0.3982561230659485,0.362990528345108,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9448921084403992,0.6888629198074341,0.6543449759483337,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8822184801101685,0.5700130462646484,0.4007171094417572,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8220352530479431,0.4557775557041168,0.4361207783222198,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6739556789398193,0.2475531250238418,1.1403696537017822,285.0126953125,284.95001220703125,301.73016357421875,291.77734375,298.49267578125,297.22186279296875,285.0120849609375,1.0,0.6983924508094788,0.374602347612381,0.374602347612381,1.0,1.0,-3.596440553665161,1.013377666473389,2.5830628871917725,0.2052567601203918,0.9943742156028748,0.9943742156028748,0.0,249.8928680419922,257.0,58330.9296875,0.0,4187.85205078125,1.0,279.44293212890625,283.0749816894531,294.75927734375,299.29913330078125,293.1499938964844,293.1499938964844,279.1499938964844,33682.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415625095367432,1.0,0.0,0.0,3.839455127716065,3.839480638504028,9.8363159395376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8758.6025390625,0.0,1736.099853515625,1497.1583251953125,0.0,2856.3173828125,0.9464588165283204,1.0,0.0,3.0,1.0,0.0
18196380,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7837876677513123,0.397287517786026,0.3625406622886657,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.941455602645874,0.6882531046867371,0.654272735118866,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.88078773021698,0.5722890496253967,0.402623564004898,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8197323679924011,0.4556230902671814,0.4363575875759125,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6718088388442993,0.2473701685667038,1.1408860683441162,284.8913879394531,284.95001220703125,301.7640380859375,291.7646484375,298.49542236328125,297.2166442871094,284.8929138183594,1.0,0.7003138661384583,0.3738059997558594,0.3738059997558594,1.0,1.0,-3.5990233421325684,1.0117274522781372,2.5872957706451416,0.2032136619091034,0.8901817202568054,0.8901817202568054,0.0,253.200424194336,260.0,59156.37109375,0.0,4215.0390625,1.0,279.156005859375,282.9292907714844,294.7868957519531,299.47509765625,293.1499938964844,293.1499938964844,279.45001220703125,38694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488129377365112,1.0,0.0,0.0,3.74483060836792,3.744856119155884,9.357452768199436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7899.4765625,0.0,1661.9354248046875,1497.1583251953125,0.0,2924.153564453125,0.9283217787742616,1.0,0.0,3.0,1.0,0.0
18196440,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7837876677513123,0.397287517786026,0.3625406622886657,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.941455602645874,0.6882531046867371,0.654272735118866,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.88078773021698,0.5722890496253967,0.402623564004898,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8197323679924011,0.4556230902671814,0.4363575875759125,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6718088388442993,0.2473701685667038,1.1408860683441162,284.8913879394531,284.95001220703125,301.7640380859375,291.7646484375,298.49542236328125,297.2166442871094,284.8929138183594,1.0,0.7003138661384583,0.3738059997558594,0.3738059997558594,1.0,1.0,-3.5990233421325684,1.0117274522781372,2.5872957706451416,0.2032136619091034,0.8901817202568054,0.8901817202568054,0.0,253.200424194336,260.0,59156.37109375,0.0,4215.0390625,1.0,279.156005859375,282.9292907714844,294.7868957519531,299.47509765625,293.1499938964844,293.1499938964844,279.45001220703125,38694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488129377365112,1.0,0.0,0.0,3.74483060836792,3.744856119155884,9.357452768199436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7899.4765625,0.0,1661.9354248046875,1497.1583251953125,0.0,2924.153564453125,0.9283217787742616,1.0,0.0,3.0,1.0,0.0
18196500,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7823454737663269,0.3972255885601043,0.3622752726078033,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9397137761116028,0.6883870959281921,0.6541465520858765,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.880084753036499,0.5738971829414368,0.4035549759864807,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8185597658157349,0.4558312594890594,0.436401903629303,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6706984043121338,0.2474166750907898,1.1408275365829468,285.01422119140625,284.95001220703125,301.7809143066406,291.7583312988281,298.49957275390625,297.21795654296875,285.0162353515625,1.0,0.7011909484863281,0.3734078109264374,0.3734078109264374,1.0,1.0,-3.5996479988098145,1.0106914043426514,2.588956594467163,0.2019726783037185,0.9735687971115112,0.9735687971115112,0.0,254.8024139404297,260.0,58233.52734375,0.0,4226.568359375,1.0,279.4036560058594,283.0760803222656,294.7362060546875,299.2325134277344,293.1499938964844,293.1499938964844,279.45001220703125,34561.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442784547805786,1.0,0.0,0.0,3.7820231914520255,3.782048225402832,9.544246495352129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8152.1064453125,0.0,1673.9156494140625,1497.1583251953125,0.0,2881.7138671875,0.935346782207489,1.0,0.0,3.0,1.0,0.0
18196560,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7816430926322937,0.397354394197464,0.3623951971530914,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9388334155082704,0.6887592077255249,0.6544842720031738,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8801252841949463,0.5756974816322327,0.4048065841197967,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8180109262466431,0.456224650144577,0.4367655217647552,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6701655387878418,0.2475917339324951,1.1416221857070925,285.01300048828125,284.95001220703125,301.79766845703125,291.75201416015625,298.50537109375,297.22137451171875,285.0120544433594,1.0,0.7022128701210022,0.3730173110961914,0.3730173110961914,1.0,1.0,-3.603094100952149,1.0105907917022705,2.592503309249878,0.2010761797428131,0.9947448968887328,0.9947448968887328,0.0,255.97409057617188,263.0,58325.62890625,0.0,4242.9736328125,1.0,279.4440002441406,283.07403564453125,294.7331237792969,299.272216796875,293.1499938964844,293.1499938964844,279.1499938964844,33642.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423356413841248,1.0,0.0,0.0,3.8418147563934326,3.841840267181397,9.848409945334424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8754.5263671875,0.0,1738.662109375,1497.1583251953125,0.0,2863.544677734375,0.9467401504516602,1.0,0.0,3.0,1.0,0.0
18196620,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7788763642311096,0.3963847756385803,0.3619503378868103,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9354470372200012,0.6880748271942139,0.6543496251106262,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8787925839424133,0.5779720544815063,0.4067205190658569,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8157718181610107,0.4560548365116119,0.4369925260543823,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6681122779846191,0.2473946362733841,1.14208722114563,284.8912353515625,284.95001220703125,301.8306579589844,291.7393798828125,298.50787353515625,297.2161865234375,284.89276123046875,1.0,0.7041022181510925,0.3722363412380218,0.3722363412380218,1.0,1.0,-3.605543613433838,1.0089342594146729,2.596609354019165,0.1990524977445602,0.8902495503425598,0.8902495503425598,0.0,259.268798828125,266.0,59151.45703125,0.0,4269.81005859375,1.0,279.1560363769531,282.9281921386719,294.7616271972656,299.4491271972656,293.1499938964844,293.1499938964844,279.45001220703125,38700.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496198058128357,1.0,0.0,0.0,3.745605230331421,3.7456307411193848,9.361324373458046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7893.306640625,0.0,1662.8916015625,1497.1583251953125,0.0,2931.7099609375,0.9284940958023072,1.0,0.0,3.0,1.0,0.0
18196680,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7788763642311096,0.3963847756385803,0.3619503378868103,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9354470372200012,0.6880748271942139,0.6543496251106262,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8787925839424133,0.5779720544815063,0.4067205190658569,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8157718181610107,0.4560548365116119,0.4369925260543823,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6681122779846191,0.2473946362733841,1.14208722114563,284.8912353515625,284.95001220703125,301.8306579589844,291.7393798828125,298.50787353515625,297.2161865234375,284.89276123046875,1.0,0.7041022181510925,0.3722363412380218,0.3722363412380218,1.0,1.0,-3.605543613433838,1.0089342594146729,2.596609354019165,0.1990524977445602,0.8902495503425598,0.8902495503425598,0.0,259.268798828125,266.0,59151.45703125,0.0,4269.81005859375,1.0,279.1560363769531,282.9281921386719,294.7616271972656,299.4491271972656,293.1499938964844,293.1499938964844,279.45001220703125,38700.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496198058128357,1.0,0.0,0.0,3.745605230331421,3.7456307411193848,9.361324373458046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7893.306640625,0.0,1662.8916015625,1497.1583251953125,0.0,2931.7099609375,0.9284940958023072,1.0,0.0,3.0,1.0,0.0
18196740,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.776828408241272,0.3964485824108124,0.3618094623088836,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.932867467403412,0.6885062456130981,0.6544992327690125,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782004117965698,0.5813835263252258,0.4089103639125824,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140952587127686,0.4566431939601898,0.4373924136161804,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6665401458740234,0.2476026713848114,1.142772555351257,285.0124206542969,284.95001220703125,301.8627014160156,291.7265625,298.5173034667969,297.22088623046875,285.0118103027344,1.0,0.7059708833694458,0.3714553415775299,0.3714553415775299,1.0,1.0,-3.609483003616333,1.007767915725708,2.601715087890625,0.1969096660614013,0.9944831728935242,0.9944831728935242,0.0,262.03143310546875,269.0,58318.10546875,0.0,4297.4306640625,1.0,279.4429626464844,283.0728759765625,294.7084655761719,299.2467346191406,293.1499938964844,293.1499938964844,279.1499938964844,33700.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431805372238159,1.0,0.0,0.0,3.840837001800537,3.840862512588501,9.843398629527655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8744.6953125,0.0,1737.92822265625,1497.1583251953125,0.0,2871.445068359375,0.9467833638191224,1.0,0.0,3.0,1.0,0.0
18196800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.776828408241272,0.3964485824108124,0.3618094623088836,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.932867467403412,0.6885062456130981,0.6544992327690125,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782004117965698,0.5813835263252258,0.4089103639125824,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140952587127686,0.4566431939601898,0.4373924136161804,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6665401458740234,0.2476026713848114,1.142772555351257,285.0124206542969,284.95001220703125,301.8627014160156,291.7265625,298.5173034667969,297.22088623046875,285.0118103027344,1.0,0.7059708833694458,0.3714553415775299,0.3714553415775299,1.0,1.0,-3.609483003616333,1.007767915725708,2.601715087890625,0.1969096660614013,0.9944831728935242,0.9944831728935242,0.0,262.03143310546875,269.0,58318.10546875,0.0,4297.4306640625,1.0,279.4429626464844,283.0728759765625,294.7084655761719,299.2467346191406,293.1499938964844,293.1499938964844,279.1499938964844,33700.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431805372238159,1.0,0.0,0.0,3.840837001800537,3.840862512588501,9.843398629527655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8744.6953125,0.0,1737.92822265625,1497.1583251953125,0.0,2871.445068359375,0.9467833638191224,1.0,0.0,3.0,1.0,0.0
18196860,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7741495370864868,0.3954764008522033,0.3613550961017608,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9295127391815186,0.6877449154853821,0.6542852520942688,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8769207000732422,0.5836427211761475,0.4108107686042785,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8118753433227539,0.4564578533172607,0.4376005828380584,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6645529270172119,0.2473902553319931,1.1431618928909302,284.8910522460937,284.95001220703125,301.8934020996094,291.7135009765625,298.5190124511719,297.21563720703125,284.8925476074219,1.0,0.7078266739845276,0.370673805475235,0.370673805475235,1.0,1.0,-3.611695528030396,1.006022810935974,2.605672597885132,0.1948405802249908,0.8900489211082458,0.8900489211082458,0.0,265.33502197265625,272.0,59136.5546875,0.0,4323.76513671875,1.0,279.156005859375,282.92730712890625,294.73583984375,299.4220275878906,293.1499938964844,293.1499938964844,279.45001220703125,38715.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504436612129211,1.0,0.0,0.0,3.745507478713989,3.745532989501953,9.360835520055844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7886.052734375,0.0,1662.894287109375,1497.1583251953125,0.0,2939.426025390625,0.928484320640564,1.0,0.0,3.0,1.0,0.0
18196920,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7741495370864868,0.3954764008522033,0.3613550961017608,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9295127391815186,0.6877449154853821,0.6542852520942688,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8769207000732422,0.5836427211761475,0.4108107686042785,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8118753433227539,0.4564578533172607,0.4376005828380584,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6645529270172119,0.2473902553319931,1.1431618928909302,284.8910522460937,284.95001220703125,301.8934020996094,291.7135009765625,298.5190124511719,297.21563720703125,284.8925476074219,1.0,0.7078266739845276,0.370673805475235,0.370673805475235,1.0,1.0,-3.611695528030396,1.006022810935974,2.605672597885132,0.1948405802249908,0.8900489211082458,0.8900489211082458,0.0,265.33502197265625,272.0,59136.5546875,0.0,4323.76513671875,1.0,279.156005859375,282.92730712890625,294.73583984375,299.4220275878906,293.1499938964844,293.1499938964844,279.45001220703125,38715.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504436612129211,1.0,0.0,0.0,3.745507478713989,3.745532989501953,9.360835520055844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7886.052734375,0.0,1662.894287109375,1497.1583251953125,0.0,2939.426025390625,0.928484320640564,1.0,0.0,3.0,1.0,0.0
18196980,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7721822261810303,0.3955381214618683,0.3612132370471954,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9269747734069824,0.6881018877029419,0.6543657183647156,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8763745427131653,0.5870459675788879,0.4129942059516907,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.810218334197998,0.4570339918136596,0.4379888772964477,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6630383133888245,0.2475844621658325,1.143784999847412,285.0120849609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5274963378906,297.2203063964844,285.011474609375,1.0,0.7096639275550842,0.3698922395706177,0.3698922395706177,1.0,1.0,-3.615454196929932,1.0047844648361206,2.610669612884521,0.1926576495170593,0.9940201640129088,0.9940201640129088,0.0,268.09588623046875,275.0,58296.921875,0.0,4350.98681640625,1.0,279.44293212890625,283.072021484375,294.6820068359375,299.2185974121094,293.1499938964844,293.1499938964844,279.1499938964844,33712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440045118331909,1.0,0.0,0.0,3.840332508087158,3.840358018875122,9.840812253969489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8735.6748046875,0.0,1737.403564453125,1497.1583251953125,0.0,2879.151123046875,0.9466770887374878,1.0,0.0,3.0,1.0,0.0
18197040,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7721822261810303,0.3955381214618683,0.3612132370471954,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9269747734069824,0.6881018877029419,0.6543657183647156,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8763745427131653,0.5870459675788879,0.4129942059516907,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.810218334197998,0.4570339918136596,0.4379888772964477,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6630383133888245,0.2475844621658325,1.143784999847412,285.0120849609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5274963378906,297.2203063964844,285.011474609375,1.0,0.7096639275550842,0.3698922395706177,0.3698922395706177,1.0,1.0,-3.615454196929932,1.0047844648361206,2.610669612884521,0.1926576495170593,0.9940201640129088,0.9940201640129088,0.0,268.09588623046875,275.0,58296.921875,0.0,4350.98681640625,1.0,279.44293212890625,283.072021484375,294.6820068359375,299.2185974121094,293.1499938964844,293.1499938964844,279.1499938964844,33712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440045118331909,1.0,0.0,0.0,3.840332508087158,3.840358018875122,9.840812253969489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8735.6748046875,0.0,1737.403564453125,1497.1583251953125,0.0,2879.151123046875,0.9466770887374878,1.0,0.0,3.0,1.0,0.0
18197100,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.771240234375,0.3951581120491028,0.361186146736145,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9257544875144958,0.6878253221511841,0.654474675655365,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8761218190193176,0.5882732272148132,0.4141089022159576,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8094341158866882,0.4570384919643402,0.4382554888725281,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6623505353927612,0.2475432157516479,1.1444015502929688,284.8802185058594,284.95001220703125,301.9361572265625,291.6932373046875,298.5287475585937,297.2188415527344,284.8772888183594,1.0,0.7106552124023438,0.3695014715194702,0.3695014715194702,1.0,1.0,-3.617963552474976,1.0043585300445557,2.61360502243042,0.1917684972286224,0.9052993059158324,0.9052993059158324,0.0,269.5210876464844,275.0,59326.50390625,0.0,4366.5869140625,1.0,279.193359375,282.912109375,294.7198791503906,299.4547424316406,293.1499938964844,293.1499938964844,279.1499938964844,37015.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489887118339539,1.0,0.0,0.0,3.8213021755218506,3.8213279247283936,9.74352360572084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8469.2763671875,0.0,1740.18701171875,1497.1583251953125,0.0,2925.799560546875,0.9426330327987672,1.0,0.0,3.0,1.0,0.0
18197160,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.769608736038208,0.3945687413215637,0.3607611954212188,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9236971139907836,0.687269926071167,0.6540856957435608,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.875157356262207,0.5892828702926636,0.4148823022842407,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8080161213874817,0.4568381309509277,0.4381875097751617,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6611281037330627,0.2473593950271606,1.1441190242767334,284.8908386230469,284.95001220703125,301.9493408203125,291.6862487792969,298.5281066894531,297.2150573730469,284.8924560546875,1.0,0.711488664150238,0.3691256642341614,0.3691256642341614,1.0,1.0,-3.617496967315674,1.003019094467163,2.61447811126709,0.1905979812145233,0.88954758644104,0.88954758644104,0.0,271.39581298828125,278.0,59106.50390625,0.0,4376.912109375,1.0,279.15606689453125,282.9269714355469,294.7087097167969,299.39288330078125,293.1499938964844,293.1499938964844,279.45001220703125,38748.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512715101242065,1.0,0.0,0.0,3.7438578605651855,3.7438831329345694,9.352592087452648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7877.02783203125,0.0,1661.2119140625,1497.1583251953125,0.0,2947.181640625,0.9281801581382751,1.0,0.0,3.0,1.0,0.0
18197220,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7677168250083923,0.3946280479431152,0.3606181442737579,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9212154150009156,0.6875527501106262,0.6540977358818054,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8746446371078491,0.5926651954650879,0.4170504808425903,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8063627481460571,0.4574028551578522,0.4385653734207153,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6596670746803284,0.2475404441356659,1.1446850299835205,285.0116577148437,284.95001220703125,301.973876953125,291.671875,298.53533935546875,297.2196350097656,285.01104736328125,1.0,0.7132957577705383,0.3683740198612213,0.3683740198612213,1.0,1.0,-3.621072292327881,1.0018045902252195,2.619267702102661,0.1884713172912597,0.9931870698928832,0.9931870698928832,0.0,274.1578369140625,281.0,58263.87890625,0.0,4403.7353515625,1.0,279.44293212890625,283.0714111328125,294.65386962890625,299.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,33722.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448560237884521,1.0,0.0,0.0,3.838794708251953,3.838820219039917,9.832932619247003e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8724.7763671875,0.0,1735.6102294921875,1497.1583251953125,0.0,2887.116943359375,0.9463372230529784,1.0,0.0,3.0,1.0,0.0
18197280,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7677168250083923,0.3946280479431152,0.3606181442737579,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9212154150009156,0.6875527501106262,0.6540977358818054,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8746446371078491,0.5926651954650879,0.4170504808425903,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8063627481460571,0.4574028551578522,0.4385653734207153,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6596670746803284,0.2475404441356659,1.1446850299835205,285.0116577148437,284.95001220703125,301.973876953125,291.671875,298.53533935546875,297.2196350097656,285.01104736328125,1.0,0.7132957577705383,0.3683740198612213,0.3683740198612213,1.0,1.0,-3.621072292327881,1.0018045902252195,2.619267702102661,0.1884713172912597,0.9931870698928832,0.9931870698928832,0.0,274.1578369140625,281.0,58263.87890625,0.0,4403.7353515625,1.0,279.44293212890625,283.0714111328125,294.65386962890625,299.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,33722.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448560237884521,1.0,0.0,0.0,3.838794708251953,3.838820219039917,9.832932619247003e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8724.7763671875,0.0,1735.6102294921875,1497.1583251953125,0.0,2887.116943359375,0.9463372230529784,1.0,0.0,3.0,1.0,0.0
18197340,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7652357816696167,0.3936584293842315,0.3601642549037933,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9180282354354858,0.6866478323936462,0.6537479758262634,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8734698295593262,0.5948647856712341,0.4189144074916839,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8041601181030273,0.4571947455406189,0.4387522041797638,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6578237414360046,0.2473019808530807,1.1449602842330933,284.89080810546875,284.95001220703125,301.9956359863281,291.6568603515625,298.534423828125,297.2142639160156,284.89227294921875,1.0,0.7150894999504089,0.3676223754882812,0.3676223754882812,1.0,1.0,-3.622915267944336,1.0000163316726685,2.622898817062378,0.1864246577024459,0.8887435793876648,0.8887435793876648,0.0,277.46173095703125,284.0,59066.515625,0.0,4429.2060546875,1.0,279.1560363769531,282.9267883300781,294.67938232421875,299.3603210449219,293.1499938964844,293.1499938964844,279.45001220703125,38759.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521605134010315,1.0,0.0,0.0,3.741591453552246,3.741616725921631,9.34127172058652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7866.9453125,0.0,1658.6429443359375,1497.1583251953125,0.0,2955.510498046875,0.9276422262191772,1.0,0.0,3.0,1.0,0.0
18197400,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7652357816696167,0.3936584293842315,0.3601642549037933,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9180282354354858,0.6866478323936462,0.6537479758262634,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8734698295593262,0.5948647856712341,0.4189144074916839,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8041601181030273,0.4571947455406189,0.4387522041797638,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6578237414360046,0.2473019808530807,1.1449602842330933,284.89080810546875,284.95001220703125,301.9956359863281,291.6568603515625,298.534423828125,297.2142639160156,284.89227294921875,1.0,0.7150894999504089,0.3676223754882812,0.3676223754882812,1.0,1.0,-3.622915267944336,1.0000163316726685,2.622898817062378,0.1864246577024459,0.8887435793876648,0.8887435793876648,0.0,277.46173095703125,284.0,59066.515625,0.0,4429.2060546875,1.0,279.1560363769531,282.9267883300781,294.67938232421875,299.3603210449219,293.1499938964844,293.1499938964844,279.45001220703125,38759.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521605134010315,1.0,0.0,0.0,3.741591453552246,3.741616725921631,9.34127172058652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7866.9453125,0.0,1658.6429443359375,1497.1583251953125,0.0,2955.510498046875,0.9276422262191772,1.0,0.0,3.0,1.0,0.0
18197460,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.763421893119812,0.3937179148197174,0.3600233197212219,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9156294465065002,0.6868598461151123,0.6536957025527954,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8729877471923828,0.5982173681259155,0.4210622906684875,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8025354743003845,0.4577498137950897,0.439121812582016,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6564169526100159,0.2474708706140518,1.1454734802246094,285.0111694335937,284.95001220703125,302.0142517089844,291.64111328125,298.5400695800781,297.21875,285.01055908203125,1.0,0.7168661952018738,0.3669141232967376,0.3669141232967376,1.0,1.0,-3.6263177394866943,0.9988690614700316,2.627448558807373,0.1843939870595932,0.9918593168258668,0.9918593168258668,0.0,280.2207946777344,287.0,58216.22265625,0.0,4455.62451171875,1.0,279.44293212890625,283.0711669921875,294.6231689453125,299.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,33732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457518219947815,1.0,0.0,0.0,3.835893392562866,3.83591890335083,9.818074886425163e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8711.4453125,0.0,1732.1534423828125,1497.1583251953125,0.0,2895.498779296875,0.9456877112388612,1.0,0.0,3.0,1.0,0.0
18197520,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.763421893119812,0.3937179148197174,0.3600233197212219,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9156294465065002,0.6868598461151123,0.6536957025527954,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8729877471923828,0.5982173681259155,0.4210622906684875,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8025354743003845,0.4577498137950897,0.439121812582016,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6564169526100159,0.2474708706140518,1.1454734802246094,285.0111694335937,284.95001220703125,302.0142517089844,291.64111328125,298.5400695800781,297.21875,285.01055908203125,1.0,0.7168661952018738,0.3669141232967376,0.3669141232967376,1.0,1.0,-3.6263177394866943,0.9988690614700316,2.627448558807373,0.1843939870595932,0.9918593168258668,0.9918593168258668,0.0,280.2207946777344,287.0,58216.22265625,0.0,4455.62451171875,1.0,279.44293212890625,283.0711669921875,294.6231689453125,299.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,33732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457518219947815,1.0,0.0,0.0,3.835893392562866,3.83591890335083,9.818074886425163e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8711.4453125,0.0,1732.1534423828125,1497.1583251953125,0.0,2895.498779296875,0.9456877112388612,1.0,0.0,3.0,1.0,0.0
18197580,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7610353231430054,0.3927511572837829,0.3595709502696991,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.912567675113678,0.6858868598937988,0.653281033039093,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8718521595001221,0.6003714799880981,0.4228969812393188,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8003917932510376,0.457531988620758,0.4392993748188019,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6546412110328674,0.2472208589315414,1.1456972360610962,284.89080810546875,284.95001220703125,302.02935791015625,291.6245422363281,298.537353515625,297.2133178710937,284.89227294921875,1.0,0.7186291813850403,0.3662058413028717,0.3662058413028717,1.0,1.0,-3.627976179122925,0.9971511960029602,2.6308248043060303,0.1824491173028946,0.8875713348388672,0.8875713348388672,0.0,283.5243835449219,290.0,59007.96875,0.0,4480.64697265625,1.0,279.15606689453125,282.9273376464844,294.647216796875,299.3238830566406,293.1499938964844,293.1499938964844,279.45001220703125,38787.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530877828598022,1.0,0.0,0.0,3.737360954284668,3.737386465072632,9.320160643255804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7854.45556640625,0.0,1653.910400390625,1497.1583251953125,0.0,2964.199951171875,0.9267207980155944,1.0,0.0,3.0,1.0,0.0
18197640,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7610353231430054,0.3927511572837829,0.3595709502696991,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.912567675113678,0.6858868598937988,0.653281033039093,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8718521595001221,0.6003714799880981,0.4228969812393188,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8003917932510376,0.457531988620758,0.4392993748188019,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6546412110328674,0.2472208589315414,1.1456972360610962,284.89080810546875,284.95001220703125,302.02935791015625,291.6245422363281,298.537353515625,297.2133178710937,284.89227294921875,1.0,0.7186291813850403,0.3662058413028717,0.3662058413028717,1.0,1.0,-3.627976179122925,0.9971511960029602,2.6308248043060303,0.1824491173028946,0.8875713348388672,0.8875713348388672,0.0,283.5243835449219,290.0,59007.96875,0.0,4480.64697265625,1.0,279.15606689453125,282.9273376464844,294.647216796875,299.3238830566406,293.1499938964844,293.1499938964844,279.45001220703125,38787.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530877828598022,1.0,0.0,0.0,3.737360954284668,3.737386465072632,9.320160643255804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7854.45556640625,0.0,1653.910400390625,1497.1583251953125,0.0,2964.199951171875,0.9267207980155944,1.0,0.0,3.0,1.0,0.0
