time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197700,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7598456740379333,0.3926872313022613,0.3593080043792724,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.911044418811798,0.6858391165733337,0.6529889106750488,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8712916970252991,0.6019288301467896,0.4237895011901855,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7993008494377136,0.4577121436595917,0.4393174052238464,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.653717577457428,0.2472345381975174,1.1454943418502808,285.0126953125,284.95001220703125,302.03546142578125,291.6159362792969,298.5384521484375,297.2144470214844,285.0146179199219,1.0,0.7194293141365051,0.3658517003059387,0.3658517003059387,1.0,1.0,-3.628151655197144,0.9960896968841552,2.6320619583129883,0.1812606155872345,0.9700319766998292,0.9700319766998292,0.0,285.1207275390625,290.0,58071.35546875,0.0,4491.041015625,1.0,279.4034729003906,283.0735168457031,294.5941467285156,299.0782165527344,293.1499938964844,293.1499938964844,279.45001220703125,34607.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485869765281677,1.0,0.0,0.0,3.773950099945069,3.773975133895874,9.503543765276844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8102.2744140625,0.0,1664.7177734375,1497.1583251953125,0.0,2922.03759765625,0.9335715770721436,1.0,0.0,3.0,1.0,0.0
18197760,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7592779994010925,0.3928096890449524,0.3594244420528412,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9102485179901124,0.6860095858573914,0.6531488299369812,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8713592290878296,0.6036232113838196,0.4249900579452514,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.798799455165863,0.4580768048763275,0.4396555125713348,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6532723903656006,0.2473764568567276,1.1461468935012815,285.0108642578125,284.95001220703125,302.04058837890625,291.6070861816406,298.54071044921875,297.2174072265625,285.0098876953125,1.0,0.7203723192214966,0.3655052781105041,0.3655052781105041,1.0,1.0,-3.631117105484009,0.9959387183189392,2.635178327560425,0.1804006248712539,0.9901674389839172,0.9901674389839172,0.0,286.2964172363281,293.0,58149.30859375,0.0,4506.5068359375,1.0,279.4439392089844,283.0713195800781,294.5885009765625,299.1141967773437,293.1499938964844,293.1499938964844,279.1499938964844,33691.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466686606407166,1.0,0.0,0.0,3.832962274551392,3.832987785339356,9.803076181924553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8697.697265625,0.0,1728.2684326171875,1497.1583251953125,0.0,2904.0791015625,0.9447677135467528,1.0,0.0,3.0,1.0,0.0
18197820,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.756976306438446,0.3918503224849701,0.3589848279953003,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9073059558868408,0.6849083304405212,0.6526297330856323,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8701647520065308,0.6055309772491455,0.4266796410083771,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7967075109481812,0.4578548669815063,0.4398340880870819,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515502333641052,0.2471121102571487,1.1463264226913452,284.8907470703125,284.95001220703125,302.0475769042969,291.5886535644531,298.53515625,297.2110900878906,284.8922119140625,1.0,0.7220923900604248,0.364812433719635,0.364812433719635,1.0,1.0,-3.632438898086548,0.9941554069519044,2.638283491134644,0.1784596294164657,0.8858420848846436,0.8858420848846436,0.0,289.61480712890625,296.0,58926.15234375,0.0,4530.74462890625,1.0,279.1560974121094,282.9284973144531,294.6114807128906,299.28228759765625,293.1499938964844,293.1499938964844,279.45001220703125,38828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540710210800171,1.0,0.0,0.0,3.731078147888184,3.731103420257568,9.288850719713082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7839.12255859375,0.0,1646.8912353515625,1497.1583251953125,0.0,2973.414306640625,0.925348162651062,1.0,0.0,3.0,1.0,0.0
18197880,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.756976306438446,0.3918503224849701,0.3589848279953003,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9073059558868408,0.6849083304405212,0.6526297330856323,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8701647520065308,0.6055309772491455,0.4266796410083771,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7967075109481812,0.4578548669815063,0.4398340880870819,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515502333641052,0.2471121102571487,1.1463264226913452,284.8907470703125,284.95001220703125,302.0475769042969,291.5886535644531,298.53515625,297.2110900878906,284.8922119140625,1.0,0.7220923900604248,0.364812433719635,0.364812433719635,1.0,1.0,-3.632438898086548,0.9941554069519044,2.638283491134644,0.1784596294164657,0.8858420848846436,0.8858420848846436,0.0,289.61480712890625,296.0,58926.15234375,0.0,4530.74462890625,1.0,279.1560974121094,282.9284973144531,294.6114807128906,299.28228759765625,293.1499938964844,293.1499938964844,279.45001220703125,38828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540710210800171,1.0,0.0,0.0,3.731078147888184,3.731103420257568,9.288850719713082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7839.12255859375,0.0,1646.8912353515625,1497.1583251953125,0.0,2973.414306640625,0.925348162651062,1.0,0.0,3.0,1.0,0.0
18197940,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7552846670150757,0.3919086158275604,0.3588493466377258,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9050787687301636,0.6849008798599243,0.6523816585540771,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8695899248123169,0.6085675954818726,0.4286136329174042,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7951566576957703,0.4583931863307953,0.4401926100254059,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6502190232276917,0.2472501844167709,1.1467206478118896,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.5355224609375,297.21441650390625,285.0088195800781,1.0,0.723784863948822,0.3641195595264435,0.3641195595264435,1.0,1.0,-3.635198831558228,0.9928394556045532,2.6423592567443848,0.1763839721679687,0.9872210025787354,0.9872210025787354,0.0,292.39453125,299.0,58061.94921875,0.0,4555.66796875,1.0,279.4428405761719,283.0716857910156,294.5514221191406,299.0708312988281,293.1499938964844,293.1499938964844,279.1499938964844,33755.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477108478546143,1.0,0.0,0.0,3.825068235397339,3.825093746185303,9.762738955032546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8675.0478515625,0.0,1719.205810546875,1497.1583251953125,0.0,2913.8349609375,0.9432575702667236,1.0,0.0,3.0,1.0,0.0
18198000,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7552846670150757,0.3919086158275604,0.3588493466377258,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9050787687301636,0.6849008798599243,0.6523816585540771,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8695899248123169,0.6085675954818726,0.4286136329174042,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7951566576957703,0.4583931863307953,0.4401926100254059,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6502190232276917,0.2472501844167709,1.1467206478118896,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.5355224609375,297.21441650390625,285.0088195800781,1.0,0.723784863948822,0.3641195595264435,0.3641195595264435,1.0,1.0,-3.635198831558228,0.9928394556045532,2.6423592567443848,0.1763839721679687,0.9872210025787354,0.9872210025787354,0.0,292.39453125,299.0,58061.94921875,0.0,4555.66796875,1.0,279.4428405761719,283.0716857910156,294.5514221191406,299.0708312988281,293.1499938964844,293.1499938964844,279.1499938964844,33755.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477108478546143,1.0,0.0,0.0,3.825068235397339,3.825093746185303,9.762738955032546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8675.0478515625,0.0,1719.205810546875,1497.1583251953125,0.0,2913.8349609375,0.9432575702667236,1.0,0.0,3.0,1.0,0.0
18198060,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7530567646026611,0.3909487724304199,0.3584001958370209,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9023095369338988,0.6837165951728821,0.6517648696899414,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8683856725692749,0.6103811860084534,0.430215448141098,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7931127548217773,0.4581594467163086,0.4403544664382934,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6485455632209778,0.2469695061445236,1.1468095779418943,284.8912353515625,284.95001220703125,302.04998779296875,291.5550537109375,298.5279846191406,297.20806884765625,284.8927307128906,1.0,0.7254543304443359,0.3634309768676758,0.3634309768676758,1.0,1.0,-3.6361563205718994,0.9909480214118958,2.6452083587646484,0.1743984073400497,0.8837998509407043,0.8837998509407043,0.0,295.71343994140625,302.0,58825.5,0.0,4578.94140625,1.0,279.1561584472656,282.93084716796875,294.5751953125,299.2364501953125,293.1499938964844,293.1499938964844,279.45001220703125,38865.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545961380004883,1.0,0.0,0.0,3.72235918045044,3.722384214401245,9.245487717635116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7822.00439453125,0.0,1637.0338134765625,1497.1583251953125,0.0,2978.336181640625,0.9234476685523988,1.0,0.0,3.0,1.0,0.0
18198120,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7530567646026611,0.3909487724304199,0.3584001958370209,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9023095369338988,0.6837165951728821,0.6517648696899414,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8683856725692749,0.6103811860084534,0.430215448141098,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7931127548217773,0.4581594467163086,0.4403544664382934,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6485455632209778,0.2469695061445236,1.1468095779418943,284.8912353515625,284.95001220703125,302.04998779296875,291.5550537109375,298.5279846191406,297.20806884765625,284.8927307128906,1.0,0.7254543304443359,0.3634309768676758,0.3634309768676758,1.0,1.0,-3.6361563205718994,0.9909480214118958,2.6452083587646484,0.1743984073400497,0.8837998509407043,0.8837998509407043,0.0,295.71343994140625,302.0,58825.5,0.0,4578.94140625,1.0,279.1561584472656,282.93084716796875,294.5751953125,299.2364501953125,293.1499938964844,293.1499938964844,279.45001220703125,38865.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545961380004883,1.0,0.0,0.0,3.72235918045044,3.722384214401245,9.245487717635116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7822.00439453125,0.0,1637.0338134765625,1497.1583251953125,0.0,2978.336181640625,0.9234476685523988,1.0,0.0,3.0,1.0,0.0
18198180,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7514445185661316,0.3910107910633087,0.3582684099674225,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9002187252044678,0.6836498379707336,0.6514592170715332,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8678368926048279,0.6133655309677124,0.4321095645427704,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7916215658187866,0.4586910307407379,0.4407064914703369,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6472705006599426,0.2470984607934951,1.1471569538116455,285.0102233886719,284.95001220703125,302.04998779296875,291.5524597167969,298.5277709960937,297.2115173339844,285.0096130371094,1.0,0.7271091938018799,0.3627423942089081,0.3627423942089081,1.0,1.0,-3.638739109039306,0.9895824790000916,2.6491565704345703,0.1722977757453918,0.98569256067276,0.98569256067276,0.0,298.4726257324219,305.0,57993.76171875,0.0,4603.30322265625,1.0,279.4427795410156,283.07391357421875,294.52899169921875,299.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470571637153625,1.0,0.0,0.0,3.818095445632935,3.8181207180023193,9.727177712193225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8660.822265625,0.0,1710.4744873046875,1497.1583251953125,0.0,2907.7158203125,0.9416671991348268,1.0,0.0,3.0,1.0,0.0
18198240,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7514445185661316,0.3910107910633087,0.3582684099674225,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9002187252044678,0.6836498379707336,0.6514592170715332,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8678368926048279,0.6133655309677124,0.4321095645427704,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7916215658187866,0.4586910307407379,0.4407064914703369,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6472705006599426,0.2470984607934951,1.1471569538116455,285.0102233886719,284.95001220703125,302.04998779296875,291.5524597167969,298.5277709960937,297.2115173339844,285.0096130371094,1.0,0.7271091938018799,0.3627423942089081,0.3627423942089081,1.0,1.0,-3.638739109039306,0.9895824790000916,2.6491565704345703,0.1722977757453918,0.98569256067276,0.98569256067276,0.0,298.4726257324219,305.0,57993.76171875,0.0,4603.30322265625,1.0,279.4427795410156,283.07391357421875,294.52899169921875,299.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470571637153625,1.0,0.0,0.0,3.818095445632935,3.8181207180023193,9.727177712193225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8660.822265625,0.0,1710.4744873046875,1497.1583251953125,0.0,2907.7158203125,0.9416671991348268,1.0,0.0,3.0,1.0,0.0
18198300,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7506687045097351,0.3906357586383819,0.3582421839237213,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8992049694061279,0.6831661462783813,0.6513704657554626,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8675681352615356,0.6143525838851929,0.4330682456493377,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.79091876745224,0.4586711823940277,0.4409509003162384,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6466915011405945,0.2470251470804214,1.147632360458374,284.88037109375,284.95001220703125,302.04998779296875,291.55523681640625,298.52490234375,297.2095031738281,284.877685546875,1.0,0.7280064821243286,0.362398087978363,0.362398087978363,1.0,1.0,-3.64062762260437,0.989080548286438,2.6515471935272217,0.1714438945055008,0.8979349136352539,0.8979349136352539,0.0,299.9031677246094,305.0,59014.13671875,0.0,4617.4638671875,1.0,279.19384765625,282.9166259765625,294.57586669921875,299.2787475585937,293.1499938964844,293.1499938964844,279.1499938964844,37137.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514050245285034,1.0,0.0,0.0,3.7965848445892334,3.796610593795776,9.617883733881172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8400.7216796875,0.0,1711.300048828125,1497.1583251953125,0.0,2948.432373046875,0.9371127486228944,1.0,0.0,3.0,1.0,0.0
18198360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.749316394329071,0.3900628685951233,0.3578286468982696,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8975520730018616,0.6824217438697815,0.6507983207702637,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8666774034500122,0.6151242256164551,0.4336748719215393,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7896526455879211,0.4584549367427826,0.4408650398254394,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6456702351570129,0.2468141615390777,1.1472221612930298,284.8931579589844,284.95001220703125,302.04998779296875,291.5605773925781,298.5204467773437,297.20538330078125,284.894775390625,1.0,0.7287487387657166,0.362070083618164,0.362070083618164,1.0,1.0,-3.6395785808563232,0.9876976609230042,2.651880979537964,0.1703301072120666,0.884143590927124,0.884143590927124,0.0,301.7720031738281,308.0,58802.0703125,0.0,4626.15966796875,1.0,279.15625,282.93359375,294.5763854980469,299.22723388671875,293.1499938964844,293.1499938964844,279.45001220703125,38783.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529927134513855,1.0,0.0,0.0,3.718148231506348,3.718173265457153,9.224581276612298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7820.3603515625,0.0,1631.5289306640625,1497.1583251953125,0.0,2963.308837890625,0.9225096106529236,1.0,0.0,3.0,1.0,0.0
18198420,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7477715015411377,0.3901284635066986,0.3577007353305816,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8955026268959045,0.6823049187660217,0.6504468321800232,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8661435842514038,0.6180517673492432,0.4355287551879883,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7882115244865417,0.4589804410934448,0.4412117302417755,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6444459557533264,0.246938556432724,1.1475499868392944,285.0124206542969,284.95001220703125,302.04998779296875,291.5786437988281,298.5204467773437,297.2088928222656,285.0118408203125,1.0,0.7303783893585205,0.3614140748977661,0.3614140748977661,1.0,1.0,-3.642032384872437,0.9863888025283812,2.6556437015533447,0.1683011800050735,0.9875583052635192,0.9875583052635192,0.0,304.52496337890625,311.0,58020.0625,0.0,4650.17529296875,1.0,279.4427795410156,283.0759582519531,294.5523986816406,299.0539855957031,293.1499938964844,293.1499938964844,279.1499938964844,33627.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449068069458008,1.0,0.0,0.0,3.817636489868164,3.817661762237549,9.72483917394129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8669.4267578125,0.0,1709.2254638671875,1497.1583251953125,0.0,2887.592041015625,0.941510796546936,1.0,0.0,3.0,1.0,0.0
18198480,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7477715015411377,0.3901284635066986,0.3577007353305816,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8955026268959045,0.6823049187660217,0.6504468321800232,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8661435842514038,0.6180517673492432,0.4355287551879883,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7882115244865417,0.4589804410934448,0.4412117302417755,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6444459557533264,0.246938556432724,1.1475499868392944,285.0124206542969,284.95001220703125,302.04998779296875,291.5786437988281,298.5204467773437,297.2088928222656,285.0118408203125,1.0,0.7303783893585205,0.3614140748977661,0.3614140748977661,1.0,1.0,-3.642032384872437,0.9863888025283812,2.6556437015533447,0.1683011800050735,0.9875583052635192,0.9875583052635192,0.0,304.52496337890625,311.0,58020.0625,0.0,4650.17529296875,1.0,279.4427795410156,283.0759582519531,294.5523986816406,299.0539855957031,293.1499938964844,293.1499938964844,279.1499938964844,33627.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449068069458008,1.0,0.0,0.0,3.817636489868164,3.817661762237549,9.72483917394129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8669.4267578125,0.0,1709.2254638671875,1497.1583251953125,0.0,2887.592041015625,0.941510796546936,1.0,0.0,3.0,1.0,0.0
18198540,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7457178831100464,0.3891796171665191,0.3572618961334228,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8928834199905396,0.6810230612754822,0.6497371196746826,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8650013208389282,0.6197337508201599,0.4370448887348175,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7862964272499084,0.4587321281433105,0.4413610994815826,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6429018378257751,0.246646910905838,1.1475895643234253,284.8944091796875,284.95001220703125,302.04998779296875,291.6058349609375,298.51324462890625,297.2027893066406,284.8958740234375,1.0,0.7319929003715515,0.3607580661773681,0.3607580661773681,1.0,1.0,-3.642713069915772,0.9845046401023864,2.65820860862732,0.1663571447134018,0.8866005539894104,0.8866005539894104,0.0,307.82672119140625,314.0,58886.265625,0.0,4672.63134765625,1.0,279.1561584472656,282.9335327148437,294.61993408203125,299.2700500488281,293.1499938964844,293.1499938964844,279.45001220703125,38632.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505435585975647,1.0,0.0,0.0,3.72368049621582,3.723705768585205,9.252052564079348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7838.041015625,0.0,1636.7908935546875,1497.1583251953125,0.0,2940.3623046875,0.9235844612121582,1.0,0.0,3.0,1.0,0.0
18198600,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7457178831100464,0.3891796171665191,0.3572618961334228,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8928834199905396,0.6810230612754822,0.6497371196746826,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8650013208389282,0.6197337508201599,0.4370448887348175,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7862964272499084,0.4587321281433105,0.4413610994815826,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6429018378257751,0.246646910905838,1.1475895643234253,284.8944091796875,284.95001220703125,302.04998779296875,291.6058349609375,298.51324462890625,297.2027893066406,284.8958740234375,1.0,0.7319929003715515,0.3607580661773681,0.3607580661773681,1.0,1.0,-3.642713069915772,0.9845046401023864,2.65820860862732,0.1663571447134018,0.8866005539894104,0.8866005539894104,0.0,307.82672119140625,314.0,58886.265625,0.0,4672.63134765625,1.0,279.1561584472656,282.9335327148437,294.61993408203125,299.2700500488281,293.1499938964844,293.1499938964844,279.45001220703125,38632.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505435585975647,1.0,0.0,0.0,3.72368049621582,3.723705768585205,9.252052564079348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7838.041015625,0.0,1636.7908935546875,1497.1583251953125,0.0,2940.3623046875,0.9235844612121582,1.0,0.0,3.0,1.0,0.0
18198660,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7442271709442139,0.3892447650432586,0.3571326434612274,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8908656239509583,0.6808533072471619,0.6493350863456726,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8644686937332153,0.6225939989089966,0.4388496875762939,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7848939299583435,0.4592464864253998,0.4416962563991546,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6417171955108643,0.2467636466026306,1.147881031036377,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5133972167969,297.206298828125,285.0140380859375,1.0,0.7335950136184692,0.3601444959640503,0.3601444959640503,1.0,1.0,-3.644988059997559,0.9832648038864136,2.6617231369018555,0.164422869682312,0.9917027950286864,0.9917027950286864,0.0,310.5806884765625,317.0,58135.05859375,0.0,4696.19873046875,1.0,279.4428100585937,283.0765380859375,294.6136474609375,299.1182861328125,293.1499938964844,293.1499938964844,279.1499938964844,33561.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421609401702881,1.0,0.0,0.0,3.824629306793213,3.8246545791625977,9.760498187461053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8698.267578125,0.0,1717.1529541015625,1497.1583251953125,0.0,2861.911376953125,0.943047285079956,1.0,0.0,3.0,1.0,0.0
18198720,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7442271709442139,0.3892447650432586,0.3571326434612274,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8908656239509583,0.6808533072471619,0.6493350863456726,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8644686937332153,0.6225939989089966,0.4388496875762939,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7848939299583435,0.4592464864253998,0.4416962563991546,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6417171955108643,0.2467636466026306,1.147881031036377,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5133972167969,297.206298828125,285.0140380859375,1.0,0.7335950136184692,0.3601444959640503,0.3601444959640503,1.0,1.0,-3.644988059997559,0.9832648038864136,2.6617231369018555,0.164422869682312,0.9917027950286864,0.9917027950286864,0.0,310.5806884765625,317.0,58135.05859375,0.0,4696.19873046875,1.0,279.4428100585937,283.0765380859375,294.6136474609375,299.1182861328125,293.1499938964844,293.1499938964844,279.1499938964844,33561.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421609401702881,1.0,0.0,0.0,3.824629306793213,3.8246545791625977,9.760498187461053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8698.267578125,0.0,1717.1529541015625,1497.1583251953125,0.0,2861.911376953125,0.943047285079956,1.0,0.0,3.0,1.0,0.0
18198780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7422440052032471,0.3882928788661957,0.3566950261592865,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8882961273193359,0.6795176863670349,0.648578941822052,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8633413910865784,0.6241920590400696,0.4403136074542999,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7830318808555603,0.4589833617210388,0.4418354630470276,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6402255892753601,0.2464635074138641,1.1478923559188845,284.8948059082031,284.95001220703125,302.04998779296875,291.68438720703125,298.5063781738281,297.2001953125,284.8962707519531,1.0,0.73518306016922,0.35953089594841,0.35953089594841,1.0,1.0,-3.645505428314209,0.981460988521576,2.6640443801879883,0.1625838428735733,0.8905638456344604,0.8905638456344604,0.0,313.8823547363281,320.0,59055.39453125,0.0,4718.21875,1.0,279.1560974121094,282.9313659667969,294.6974182128906,299.3554382324219,293.1499938964844,293.1499938964844,279.45001220703125,38504.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475877046585083,1.0,0.0,0.0,3.73644495010376,3.736470222473145,9.315592706116148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7870.60107421875,0.0,1650.6690673828125,1497.1583251953125,0.0,2912.68212890625,0.9263294339179992,1.0,0.0,3.0,1.0,0.0
18198840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7422440052032471,0.3882928788661957,0.3566950261592865,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8882961273193359,0.6795176863670349,0.648578941822052,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8633413910865784,0.6241920590400696,0.4403136074542999,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7830318808555603,0.4589833617210388,0.4418354630470276,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6402255892753601,0.2464635074138641,1.1478923559188845,284.8948059082031,284.95001220703125,302.04998779296875,291.68438720703125,298.5063781738281,297.2001953125,284.8962707519531,1.0,0.73518306016922,0.35953089594841,0.35953089594841,1.0,1.0,-3.645505428314209,0.981460988521576,2.6640443801879883,0.1625838428735733,0.8905638456344604,0.8905638456344604,0.0,313.8823547363281,320.0,59055.39453125,0.0,4718.21875,1.0,279.1560974121094,282.9313659667969,294.6974182128906,299.3554382324219,293.1499938964844,293.1499938964844,279.45001220703125,38504.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475877046585083,1.0,0.0,0.0,3.73644495010376,3.736470222473145,9.315592706116148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7870.60107421875,0.0,1650.6690673828125,1497.1583251953125,0.0,2912.68212890625,0.9263294339179992,1.0,0.0,3.0,1.0,0.0
18198900,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7412463426589966,0.3882276117801666,0.3564348220825195,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8869966268539429,0.6792864799499512,0.6481177806854248,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8627777099609375,0.6254885792732239,0.4410157799720764,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7820767760276794,0.4591390490531921,0.4418315589427948,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6394404768943787,0.2464509606361389,1.147577881813049,285.0171813964844,284.95001220703125,302.04998779296875,291.7084655761719,298.5056457519531,297.2008972167969,285.0191955566406,1.0,0.7358959913253784,0.3592240810394287,0.3592240810394287,1.0,1.0,-3.6450915336608887,0.9803541302680968,2.6647372245788574,0.1614484786987304,0.9746968746185304,0.9746968746185304,0.0,315.478515625,320.0,58176.03515625,0.0,4727.00732421875,1.0,279.40350341796875,283.0773620605469,294.6762390136719,299.14581298828125,293.1499938964844,293.1499938964844,279.45001220703125,34407.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420029282569885,1.0,0.0,0.0,3.77657413482666,3.776598930358887,9.516763839201304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8131.70947265625,0.0,1666.268798828125,1497.1583251953125,0.0,2860.434326171875,0.9340032339096068,1.0,0.0,3.0,1.0,0.0
18198960,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7407875657081604,0.3883541226387024,0.3565526604652405,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8862943053245544,0.679293692111969,0.6481152176856995,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8627908229827881,0.6269784569740295,0.4420561492443084,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7816517949104309,0.459482729434967,0.4421491920948028,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6390665173530579,0.2465709000825882,1.1481258869171145,285.0171203613281,284.95001220703125,302.04998779296875,291.7341003417969,298.5065612792969,297.20367431640625,285.0162353515625,1.0,0.7367536425590515,0.3589255213737488,0.3589255213737488,1.0,1.0,-3.64751935005188,0.9801633358001708,2.667356014251709,0.1606328338384628,0.9978139996528624,0.9978139996528624,0.0,316.6485595703125,323.0,58320.6640625,0.0,4741.169921875,1.0,279.4440002441406,283.0760192871094,294.7046203613281,299.2196044921875,293.1499938964844,293.1499938964844,279.1499938964844,33480.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389735817909241,1.0,0.0,0.0,3.839226484298706,3.83925199508667,9.835144965109066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8746.201171875,0.0,1734.2266845703125,1497.1583251953125,0.0,2832.126953125,0.946058452129364,1.0,0.0,3.0,1.0,0.0
18199020,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7388798594474792,0.3873984217643738,0.3561228513717651,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8837877511978149,0.6779065132141113,0.6473231315612793,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8616886734962463,0.6284891963005066,0.4434728622436523,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7798516154289246,0.459203839302063,0.4422825872898102,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6376316547393799,0.2462632060050964,1.148123860359192,284.89471435546875,284.95001220703125,302.04998779296875,291.78973388671875,298.49957275390625,297.1975402832031,284.8961486816406,1.0,0.7383160591125488,0.3583283424377441,0.3583283424377441,1.0,1.0,-3.647923469543457,0.9783732295036316,2.6695501804351807,0.1588242053985595,0.8958030939102173,0.8958030939102173,0.0,319.93914794921875,326.0,59294.5234375,0.0,4762.81982421875,1.0,279.156005859375,282.9276123046875,294.8019714355469,299.4749450683594,293.1499938964844,293.1499938964844,279.45001220703125,38379.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442774415016174,1.0,0.0,0.0,3.755242586135864,3.755268096923828,9.409559424966574e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7915.48388671875,0.0,1671.7557373046875,1497.1583251953125,0.0,2881.704345703125,0.93044114112854,1.0,0.0,3.0,1.0,0.0
18199080,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7388798594474792,0.3873984217643738,0.3561228513717651,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8837877511978149,0.6779065132141113,0.6473231315612793,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8616886734962463,0.6284891963005066,0.4434728622436523,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7798516154289246,0.459203839302063,0.4422825872898102,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6376316547393799,0.2462632060050964,1.148123860359192,284.89471435546875,284.95001220703125,302.04998779296875,291.78973388671875,298.49957275390625,297.1975402832031,284.8961486816406,1.0,0.7383160591125488,0.3583283424377441,0.3583283424377441,1.0,1.0,-3.647923469543457,0.9783732295036316,2.6695501804351807,0.1588242053985595,0.8958030939102173,0.8958030939102173,0.0,319.93914794921875,326.0,59294.5234375,0.0,4762.81982421875,1.0,279.156005859375,282.9276123046875,294.8019714355469,299.4749450683594,293.1499938964844,293.1499938964844,279.45001220703125,38379.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442774415016174,1.0,0.0,0.0,3.755242586135864,3.755268096923828,9.409559424966574e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7915.48388671875,0.0,1671.7557373046875,1497.1583251953125,0.0,2881.704345703125,0.93044114112854,1.0,0.0,3.0,1.0,0.0
18199140,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7374712228775024,0.387462317943573,0.3559839427471161,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8818156123161316,0.677615761756897,0.646807074546814,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8611109256744385,0.6311067342758179,0.4451256990432739,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7785091400146484,0.4596945345401764,0.4425881206989288,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6365067362785339,0.2463630586862564,1.1483300924301147,285.0187683105469,284.95001220703125,302.04998779296875,291.85040283203125,298.4994812011719,297.2006225585937,285.01824951171875,1.0,0.7398556470870972,0.3577311933040619,0.3577311933040619,1.0,1.0,-3.649728536605835,0.9770336151123048,2.6726949214935303,0.1568681597709655,1.0,1.0,0.0,322.7066345214844,329.0,58565.66796875,0.0,4785.2236328125,1.0,279.44305419921875,283.0742492675781,294.8211975097656,299.3529968261719,293.1499938964844,293.1499938964844,279.1499938964844,33586.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355929255485535,1.0,0.0,0.0,3.8554916381835938,3.8555173873901367,9.918655905494234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8801.744140625,0.0,1754.9593505859375,1497.1583251953125,0.0,2800.5693359375,0.9499016404151917,1.0,0.0,3.0,1.0,0.0
18199200,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7374712228775024,0.387462317943573,0.3559839427471161,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8818156123161316,0.677615761756897,0.646807074546814,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8611109256744385,0.6311067342758179,0.4451256990432739,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7785091400146484,0.4596945345401764,0.4425881206989288,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6365067362785339,0.2463630586862564,1.1483300924301147,285.0187683105469,284.95001220703125,302.04998779296875,291.85040283203125,298.4994812011719,297.2006225585937,285.01824951171875,1.0,0.7398556470870972,0.3577311933040619,0.3577311933040619,1.0,1.0,-3.649728536605835,0.9770336151123048,2.6726949214935303,0.1568681597709655,1.0,1.0,0.0,322.7066345214844,329.0,58565.66796875,0.0,4785.2236328125,1.0,279.44305419921875,283.0742492675781,294.8211975097656,299.3529968261719,293.1499938964844,293.1499938964844,279.1499938964844,33586.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355929255485535,1.0,0.0,0.0,3.8554916381835938,3.8555173873901367,9.918655905494234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8801.744140625,0.0,1754.9593505859375,1497.1583251953125,0.0,2800.5693359375,0.9499016404151917,1.0,0.0,3.0,1.0,0.0
18199260,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7355974316596985,0.3865114748477936,0.3555514216423034,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.879309356212616,0.6761369705200195,0.6459248661994934,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8599043488502502,0.6323283314704895,0.446348488330841,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7767335772514343,0.4594093859195709,0.4427109360694885,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6350923180580139,0.2460437715053558,1.1482754945755005,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4919128417969,297.1937255859375,284.8973999023437,1.0,0.7413758635520935,0.3571357429027557,0.3571357429027557,1.0,1.0,-3.649711132049561,0.9751142263412476,2.6745970249176025,0.1550104469060897,0.902665674686432,0.902665674686432,0.0,326.0289611816406,332.0,59580.4765625,0.0,4805.8896484375,1.0,279.1569519042969,282.9247436523437,294.9263610839844,299.6187438964844,293.1499938964844,293.1499938964844,278.8500061035156,38167.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406987190246582,1.0,0.0,0.0,3.777827024459839,3.7778525352478014,9.52307914303674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8996.9150390625,0.0,1696.87255859375,1497.1583251953125,0.0,2848.244140625,0.9354768991470336,1.0,0.0,3.0,1.0,0.0
18199320,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7355974316596985,0.3865114748477936,0.3555514216423034,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.879309356212616,0.6761369705200195,0.6459248661994934,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8599043488502502,0.6323283314704895,0.446348488330841,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7767335772514343,0.4594093859195709,0.4427109360694885,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6350923180580139,0.2460437715053558,1.1482754945755005,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4919128417969,297.1937255859375,284.8973999023437,1.0,0.7413758635520935,0.3571357429027557,0.3571357429027557,1.0,1.0,-3.649711132049561,0.9751142263412476,2.6745970249176025,0.1550104469060897,0.902665674686432,0.902665674686432,0.0,326.0289611816406,332.0,59580.4765625,0.0,4805.8896484375,1.0,279.1569519042969,282.9247436523437,294.9263610839844,299.6187438964844,293.1499938964844,293.1499938964844,278.8500061035156,38167.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406987190246582,1.0,0.0,0.0,3.777827024459839,3.7778525352478014,9.52307914303674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8996.9150390625,0.0,1696.87255859375,1497.1583251953125,0.0,2848.244140625,0.9354768991470336,1.0,0.0,3.0,1.0,0.0
18199380,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7332496643066406,0.385465145111084,0.3546783626079559,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8762598037719727,0.6744378805160522,0.6444113254547119,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8581796884536743,0.6334257125854492,0.4471452236175537,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.774451732635498,0.4589263796806335,0.4423621892929077,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6332348585128784,0.2455318421125412,1.1466474533081057,284.8821105957031,284.95001220703125,302.04998779296875,291.9837951660156,298.4836730957031,297.1861877441406,284.8839416503906,1.0,0.7425256967544556,0.3565402925014496,0.3565402925014496,1.0,1.0,-3.645418882369995,0.9718642234802246,2.6735546588897705,0.1526172757148742,0.8298072218894958,0.8298072218894958,0.0,329.6170959472656,335.0,59742.1484375,0.0,4816.0390625,1.0,278.8583068847656,282.8944702148437,294.9836120605469,299.7133483886719,293.1499938964844,293.1499938964844,279.1499938964844,41158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426852226257324,1.0,0.0,0.0,3.534408569335937,3.534432411193848,8.335406391779543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8064.75634765625,0.0,1445.7012939453125,1497.1583251953125,0.0,2866.813232421875,0.8840471506118774,1.0,0.0,3.0,1.0,0.0
18199440,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7332496643066406,0.385465145111084,0.3546783626079559,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8762598037719727,0.6744378805160522,0.6444113254547119,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8581796884536743,0.6334257125854492,0.4471452236175537,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.774451732635498,0.4589263796806335,0.4423621892929077,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6332348585128784,0.2455318421125412,1.1466474533081057,284.8821105957031,284.95001220703125,302.04998779296875,291.9837951660156,298.4836730957031,297.1861877441406,284.8839416503906,1.0,0.7425256967544556,0.3565402925014496,0.3565402925014496,1.0,1.0,-3.645418882369995,0.9718642234802246,2.6735546588897705,0.1526172757148742,0.8298072218894958,0.8298072218894958,0.0,329.6170959472656,335.0,59742.1484375,0.0,4816.0390625,1.0,278.8583068847656,282.8944702148437,294.9836120605469,299.7133483886719,293.1499938964844,293.1499938964844,279.1499938964844,41158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426852226257324,1.0,0.0,0.0,3.534408569335937,3.534432411193848,8.335406391779543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8064.75634765625,0.0,1445.7012939453125,1497.1583251953125,0.0,2866.813232421875,0.8840471506118774,1.0,0.0,3.0,1.0,0.0
18199500,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7325611710548401,0.3855532705783844,0.3545644283294678,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8752747774124146,0.6742868423461914,0.6440262198448181,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8578506112098694,0.634696364402771,0.4478411972522735,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7737824320793152,0.4591789245605469,0.442436933517456,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6326509714126587,0.2455588281154632,1.1464015245437622,285.003173828125,284.95001220703125,302.04998779296875,292.0190734863281,298.48394775390625,297.18817138671875,285.0040588378906,1.0,0.7431626915931702,0.3562425673007965,0.3562425673007965,1.0,1.0,-3.645441293716431,0.97092205286026,2.6745190620422363,0.15152308344841,0.9093121886253356,0.9093121886253356,0.0,330.93536376953125,335.0,58969.66015625,0.0,4824.33056640625,1.0,279.0987243652344,283.0362243652344,294.9727478027344,299.5036926269531,293.1499938964844,293.1499938964844,279.1499938964844,35130.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355805277824402,1.0,0.0,0.0,3.57400131225586,3.574024438858032,8.523201131538372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8321.9814453125,0.0,1443.879638671875,1497.1583251953125,0.0,2800.45361328125,0.8895891308784485,1.0,0.0,3.0,1.0,0.0
