time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199560,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.732273280620575,0.385728120803833,0.3547635674476623,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8747367858886719,0.6742643713951111,0.6440382599830627,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8579440116882324,0.6360342502593994,0.4488134086132049,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7735199928283691,0.4595507979393005,0.4428057968616485,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6323961019515991,0.2456911951303482,1.1470345258712769,284.9987487792969,284.95001220703125,302.04998779296875,292.054931640625,298.4852294921875,297.191162109375,284.9983215332031,1.0,0.7439665198326111,0.355989933013916,0.355989933013916,1.0,1.0,-3.6480677127838135,0.9709255695343018,2.677142143249512,0.1508569866418838,0.923578143119812,0.923578143119812,0.0,331.954345703125,338.0,59119.78515625,0.0,4838.1826171875,1.0,279.14239501953125,283.0322265625,295.0145874023437,299.58807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33984.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316162824630737,1.0,0.0,0.0,3.632879257202149,3.632902622222901,8.806334790278925e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8926.0205078125,0.0,1499.1929931640625,1497.1583251953125,0.0,2763.496826171875,0.8999335169792175,1.0,0.0,3.0,1.0,0.0
18199620,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7306854128837585,0.3849866986274719,0.3544627428054809,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8725486993789673,0.6729678511619568,0.6432508826255798,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8569788932800293,0.6373719573020935,0.4500541985034942,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.772034227848053,0.4594278931617737,0.4430278837680816,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6312098503112793,0.2454809993505478,1.1472680568695068,284.915283203125,284.95001220703125,302.04998779296875,292.1279296875,298.48004150390625,297.1869201660156,284.9158935546875,1.0,0.7454704642295837,0.3554846346378326,0.3554846346378326,1.0,1.0,-3.64880895614624,0.9695322513580322,2.679276704788208,0.1493156403303146,0.8493841290473938,0.8493841290473938,0.0,335.04559326171875,341.0,59907.9296875,0.0,4859.5693359375,1.0,278.8585205078125,282.923828125,295.1318054199219,299.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,38387.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352962136268616,1.0,0.0,0.0,3.52156400680542,3.521587371826172,8.274932952190284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8121.39697265625,0.0,1412.149169921875,1497.1583251953125,0.0,2797.80126953125,0.8787937760353088,1.0,0.0,3.0,1.0,0.0
18199680,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7306854128837585,0.3849866986274719,0.3544627428054809,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8725486993789673,0.6729678511619568,0.6432508826255798,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8569788932800293,0.6373719573020935,0.4500541985034942,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.772034227848053,0.4594278931617737,0.4430278837680816,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6312098503112793,0.2454809993505478,1.1472680568695068,284.915283203125,284.95001220703125,302.04998779296875,292.1279296875,298.48004150390625,297.1869201660156,284.9158935546875,1.0,0.7454704642295837,0.3554846346378326,0.3554846346378326,1.0,1.0,-3.64880895614624,0.9695322513580322,2.679276704788208,0.1493156403303146,0.8493841290473938,0.8493841290473938,0.0,335.04559326171875,341.0,59907.9296875,0.0,4859.5693359375,1.0,278.8585205078125,282.923828125,295.1318054199219,299.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,38387.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352962136268616,1.0,0.0,0.0,3.52156400680542,3.521587371826172,8.274932952190284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8121.39697265625,0.0,1412.149169921875,1497.1583251953125,0.0,2797.80126953125,0.8787937760353088,1.0,0.0,3.0,1.0,0.0
18199740,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7294884324073792,0.38506019115448,0.3544242978096008,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8707835078239441,0.6725609302520752,0.6427341103553772,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8564525842666626,0.6396933794021606,0.4515576362609863,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.770907998085022,0.4599225223064422,0.4434178471565246,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6302767395973206,0.2456157505512237,1.1478252410888672,285.0097351074219,284.95001220703125,302.04998779296875,292.2020263671875,298.480224609375,297.1898193359375,285.00897216796875,1.0,0.7470142245292664,0.3549793660640716,0.3549793660640716,1.0,1.0,-3.651080846786499,0.9686244130134584,2.682456493377685,0.1476938426494598,0.9412407875061036,0.9412407875061036,0.0,337.7412414550781,344.0,59437.328125,0.0,4882.91162109375,1.0,279.1414794921875,283.03778076171875,295.1730041503906,299.7695617675781,293.1499938964844,293.1499938964844,278.8500061035156,33131.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268176913261414,1.0,0.0,0.0,3.6471879482269287,3.6472113132476807,8.875841785993543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9003.4541015625,0.0,1508.596435546875,1497.1583251953125,0.0,2718.842041015625,0.9026880860328674,1.0,0.0,3.0,1.0,0.0
18199800,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7294884324073792,0.38506019115448,0.3544242978096008,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8707835078239441,0.6725609302520752,0.6427341103553772,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8564525842666626,0.6396933794021606,0.4515576362609863,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.770907998085022,0.4599225223064422,0.4434178471565246,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6302767395973206,0.2456157505512237,1.1478252410888672,285.0097351074219,284.95001220703125,302.04998779296875,292.2020263671875,298.480224609375,297.1898193359375,285.00897216796875,1.0,0.7470142245292664,0.3549793660640716,0.3549793660640716,1.0,1.0,-3.651080846786499,0.9686244130134584,2.682456493377685,0.1476938426494598,0.9412407875061036,0.9412407875061036,0.0,337.7412414550781,344.0,59437.328125,0.0,4882.91162109375,1.0,279.1414794921875,283.03778076171875,295.1730041503906,299.7695617675781,293.1499938964844,293.1499938964844,278.8500061035156,33131.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268176913261414,1.0,0.0,0.0,3.6471879482269287,3.6472113132476807,8.875841785993543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9003.4541015625,0.0,1508.596435546875,1497.1583251953125,0.0,2718.842041015625,0.9026880860328674,1.0,0.0,3.0,1.0,0.0
18199860,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7276899814605713,0.3841280937194824,0.3539655208587646,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8683617115020752,0.6710013747215271,0.6417127251625061,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8552298545837402,0.6407564878463745,0.4526134729385376,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7692108154296875,0.459616094827652,0.4434861540794372,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6289432644844055,0.2453127056360244,1.147755146026611,284.91064453125,284.95001220703125,302.04998779296875,292.2764892578125,298.47369384765625,297.1841735839844,284.9113464355469,1.0,0.7484843134880066,0.3544119596481323,0.3544119596481323,1.0,1.0,-3.650578022003174,0.9666475057601928,2.6839303970336914,0.1458422988653183,0.8574915528297424,0.8574915528297424,0.0,341.1048889160156,347.0,60305.39453125,0.0,4902.447265625,1.0,278.8582763671875,282.91290283203125,295.286376953125,300.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,38114.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316843509674072,1.0,0.0,0.0,3.5541794300079346,3.5542030334472656,8.428921205450024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8192.27734375,0.0,1444.561279296875,1497.1583251953125,0.0,2764.130859375,0.8857266902923584,1.0,0.0,3.0,1.0,0.0
18199920,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7276899814605713,0.3841280937194824,0.3539655208587646,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8683617115020752,0.6710013747215271,0.6417127251625061,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8552298545837402,0.6407564878463745,0.4526134729385376,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7692108154296875,0.459616094827652,0.4434861540794372,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6289432644844055,0.2453127056360244,1.147755146026611,284.91064453125,284.95001220703125,302.04998779296875,292.2764892578125,298.47369384765625,297.1841735839844,284.9113464355469,1.0,0.7484843134880066,0.3544119596481323,0.3544119596481323,1.0,1.0,-3.650578022003174,0.9666475057601928,2.6839303970336914,0.1458422988653183,0.8574915528297424,0.8574915528297424,0.0,341.1048889160156,347.0,60305.39453125,0.0,4902.447265625,1.0,278.8582763671875,282.91290283203125,295.286376953125,300.0404052734375,293.1499938964844,293.1499938964844,279.1499938964844,38114.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316843509674072,1.0,0.0,0.0,3.5541794300079346,3.5542030334472656,8.428921205450024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8192.27734375,0.0,1444.561279296875,1497.1583251953125,0.0,2764.130859375,0.8857266902923584,1.0,0.0,3.0,1.0,0.0
18199980,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7263878583908081,0.3841074109077453,0.3538174927234649,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8664886951446533,0.670438826084137,0.6410214304924011,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8545773029327393,0.6429303884506226,0.4539912045001983,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7679771184921265,0.4599956274032593,0.4437494575977325,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6279234290122986,0.245379239320755,1.1479759216308594,285.0078125,284.95001220703125,302.04998779296875,292.3505249023437,298.4729919433594,297.186279296875,285.0070495605469,1.0,0.7499430179595947,0.353844553232193,0.353844553232193,1.0,1.0,-3.6517984867095934,0.9652097821235656,2.686588764190674,0.1439057141542434,0.9490975141525269,0.9490975141525269,0.0,343.8985595703125,350.0,59797.0703125,0.0,4923.41259765625,1.0,279.1417236328125,283.03033447265625,295.32379150390625,299.9519348144531,293.1499938964844,293.1499938964844,278.8500061035156,33163.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236182928085327,1.0,0.0,0.0,3.676490545272827,3.676514387130737,9.019037747748372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9086.42578125,0.0,1541.4639892578125,1497.1583251953125,0.0,2689.12255859375,0.9092851877212524,1.0,0.0,3.0,1.0,0.0
18200040,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7263878583908081,0.3841074109077453,0.3538174927234649,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8664886951446533,0.670438826084137,0.6410214304924011,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8545773029327393,0.6429303884506226,0.4539912045001983,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7679771184921265,0.4599956274032593,0.4437494575977325,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6279234290122986,0.245379239320755,1.1479759216308594,285.0078125,284.95001220703125,302.04998779296875,292.3505249023437,298.4729919433594,297.186279296875,285.0070495605469,1.0,0.7499430179595947,0.353844553232193,0.353844553232193,1.0,1.0,-3.6517984867095934,0.9652097821235656,2.686588764190674,0.1439057141542434,0.9490975141525269,0.9490975141525269,0.0,343.8985595703125,350.0,59797.0703125,0.0,4923.41259765625,1.0,279.1417236328125,283.03033447265625,295.32379150390625,299.9519348144531,293.1499938964844,293.1499938964844,278.8500061035156,33163.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236182928085327,1.0,0.0,0.0,3.676490545272827,3.676514387130737,9.019037747748372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9086.42578125,0.0,1541.4639892578125,1497.1583251953125,0.0,2689.12255859375,0.9092851877212524,1.0,0.0,3.0,1.0,0.0
18200100,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7257111668586731,0.3836905062198639,0.3537454009056091,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.865523636341095,0.6697003245353699,0.640680193901062,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8541986346244812,0.643478274345398,0.4546492099761963,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7673435807228088,0.4598790407180786,0.4439019858837127,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6274202466011047,0.2452615797519683,1.1482596397399902,284.8857727050781,284.95001220703125,302.04998779296875,292.3871459960937,298.4702453613281,297.1841125488281,284.8843994140625,1.0,0.7507146596908569,0.3535608351230621,0.3535608351230621,1.0,1.0,-3.652625322341919,0.9645512700080872,2.688073873519897,0.1430890709161758,0.8664482235908508,0.8664482235908508,0.0,345.3870849609375,350.0,60787.05078125,0.0,4935.08056640625,1.0,278.89752197265625,282.88262939453125,295.403564453125,300.2334899902344,293.1499938964844,293.1499938964844,278.8500061035156,37233.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827521562576294,1.0,0.0,0.0,3.650724411010742,3.6507487297058105,8.893063636605802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8833.6767578125,0.0,1543.208740234375,1497.1583251953125,0.0,2725.3857421875,0.904276967048645,1.0,0.0,3.0,1.0,0.0
18200160,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7245945930480957,0.3831258714199066,0.3533204197883606,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8640949130058289,0.6687822341918945,0.639913022518158,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8533527851104736,0.6438786387443542,0.4549764096736908,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.766291618347168,0.4596162438392639,0.4437516629695892,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6265900731086731,0.2450367361307144,1.1477288007736206,284.90673828125,284.95001220703125,302.04998779296875,292.4233703613281,298.4664001464844,297.18048095703125,284.9080810546875,1.0,0.7513397932052612,0.3533068001270294,0.3533068001270294,1.0,1.0,-3.650767803192138,0.9631505608558656,2.687617063522339,0.1420834064483642,0.8619480729103088,0.8619480729103088,0.0,347.2500915527344,353.0,60649.0859375,0.0,4941.34619140625,1.0,278.8573303222656,282.9041748046875,295.4344482421875,300.2195739746094,293.1499938964844,293.1499938964844,279.1499938964844,38360.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285881280899048,1.0,0.0,0.0,3.580416917800904,3.580440759658813,8.553827797186386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8254.53125,0.0,1474.4495849609375,1497.1583251953125,0.0,2735.306396484375,0.8917208313941956,1.0,0.0,3.0,1.0,0.0
18200220,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7232985496520996,0.3830891251564026,0.3531402945518493,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.862250030040741,0.6681643128395081,0.6391491293907166,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8526962399482727,0.6459819674491882,0.4562880992889404,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7650730609893799,0.4599571526050567,0.4439628422260284,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.625577449798584,0.2450877279043197,1.1478321552276611,285.0078430175781,284.95001220703125,302.04998779296875,292.49432373046875,298.4659118652344,297.1825866699219,285.0070495605469,1.0,0.7527360916137695,0.3527987003326416,0.3527987003326416,1.0,1.0,-3.651578187942505,0.96177476644516,2.6898033618927,0.140286773443222,0.9553878903388976,0.9553878903388976,0.0,350.0209655761719,356.0,60121.6875,0.0,4960.99609375,1.0,279.1419677734375,283.02545166015625,295.4682006835937,300.1249084472656,293.1499938964844,293.1499938964844,278.8500061035156,33225.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206139206886292,1.0,0.0,0.0,3.701326131820679,3.701350212097168,9.141300552073516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9163.64453125,0.0,1569.9739990234375,1497.1583251953125,0.0,2661.257568359375,0.9149142503738404,1.0,0.0,3.0,1.0,0.0
18200280,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7232985496520996,0.3830891251564026,0.3531402945518493,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.862250030040741,0.6681643128395081,0.6391491293907166,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8526962399482727,0.6459819674491882,0.4562880992889404,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7650730609893799,0.4599571526050567,0.4439628422260284,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.625577449798584,0.2450877279043197,1.1478321552276611,285.0078430175781,284.95001220703125,302.04998779296875,292.49432373046875,298.4659118652344,297.1825866699219,285.0070495605469,1.0,0.7527360916137695,0.3527987003326416,0.3527987003326416,1.0,1.0,-3.651578187942505,0.96177476644516,2.6898033618927,0.140286773443222,0.9553878903388976,0.9553878903388976,0.0,350.0209655761719,356.0,60121.6875,0.0,4960.99609375,1.0,279.1419677734375,283.02545166015625,295.4682006835937,300.1249084472656,293.1499938964844,293.1499938964844,278.8500061035156,33225.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206139206886292,1.0,0.0,0.0,3.701326131820679,3.701350212097168,9.141300552073516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9163.64453125,0.0,1569.9739990234375,1497.1583251953125,0.0,2661.257568359375,0.9149142503738404,1.0,0.0,3.0,1.0,0.0
18200340,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7215189933776855,0.3820845186710357,0.3526215553283691,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8599065542221069,0.6664494276046753,0.637983500957489,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8514828085899353,0.6468369960784912,0.4572096168994903,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7634223103523254,0.4595367908477783,0.4439253211021423,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6242658495903015,0.2447340488433838,1.147527813911438,284.90545654296875,284.95001220703125,302.04998779296875,292.5625915527344,298.4595031738281,297.1768798828125,284.90631103515625,1.0,0.754085898399353,0.3522906005382538,0.3522906005382538,1.0,1.0,-3.650259017944336,0.9597275257110596,2.6905314922332764,0.1385363191366195,0.8666353225708008,0.8666353225708008,0.0,353.3537902832031,359.0,60987.2578125,0.0,4977.96533203125,1.0,278.8578491210937,282.8974304199219,295.5736083984375,300.3876037597656,293.1499938964844,293.1499938964844,279.1499938964844,38228.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256633281707764,1.0,0.0,0.0,3.607428789138794,3.607452630996704,8.683380201546242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8319.2900390625,0.0,1502.80224609375,1497.1583251953125,0.0,2708.11376953125,0.8976138830184937,1.0,0.0,3.0,1.0,0.0
18200400,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7215189933776855,0.3820845186710357,0.3526215553283691,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8599065542221069,0.6664494276046753,0.637983500957489,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8514828085899353,0.6468369960784912,0.4572096168994903,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7634223103523254,0.4595367908477783,0.4439253211021423,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6242658495903015,0.2447340488433838,1.147527813911438,284.90545654296875,284.95001220703125,302.04998779296875,292.5625915527344,298.4595031738281,297.1768798828125,284.90631103515625,1.0,0.754085898399353,0.3522906005382538,0.3522906005382538,1.0,1.0,-3.650259017944336,0.9597275257110596,2.6905314922332764,0.1385363191366195,0.8666353225708008,0.8666353225708008,0.0,353.3537902832031,359.0,60987.2578125,0.0,4977.96533203125,1.0,278.8578491210937,282.8974304199219,295.5736083984375,300.3876037597656,293.1499938964844,293.1499938964844,279.1499938964844,38228.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256633281707764,1.0,0.0,0.0,3.607428789138794,3.607452630996704,8.683380201546242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8319.2900390625,0.0,1502.80224609375,1497.1583251953125,0.0,2708.11376953125,0.8976138830184937,1.0,0.0,3.0,1.0,0.0
18200460,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7202380299568176,0.3820304870605469,0.3524284064769745,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8581063747406006,0.665779709815979,0.6371744275093079,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8508344292640686,0.6488597393035889,0.4584673047065735,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7622352838516235,0.4598439931869507,0.4441060423851013,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.623275876045227,0.2447801381349563,1.1476072072982788,285.0086364746094,284.95001220703125,302.04998779296875,292.6274719238281,298.4591979980469,297.1790466308594,285.0079345703125,1.0,0.7554434537887573,0.3518251776695251,0.3518251776695251,1.0,1.0,-3.650869131088257,0.958421230316162,2.6924479007720947,0.1368532925844192,0.961203396320343,0.961203396320343,0.0,356.1014404296875,362.0,60415.58984375,0.0,4996.89404296875,1.0,279.14208984375,283.02203369140625,295.6025695800781,300.28619384765625,293.1499938964844,293.1499938964844,278.8500061035156,33293.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179610967636108,1.0,0.0,0.0,3.722604513168335,3.7226288318634033,9.24670700896968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9234.064453125,0.0,1594.8028564453125,1497.1583251953125,0.0,2636.6904296875,0.9198275804519652,1.0,0.0,3.0,1.0,0.0
18200520,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7202380299568176,0.3820304870605469,0.3524284064769745,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8581063747406006,0.665779709815979,0.6371744275093079,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8508344292640686,0.6488597393035889,0.4584673047065735,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7622352838516235,0.4598439931869507,0.4441060423851013,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.623275876045227,0.2447801381349563,1.1476072072982788,285.0086364746094,284.95001220703125,302.04998779296875,292.6274719238281,298.4591979980469,297.1790466308594,285.0079345703125,1.0,0.7554434537887573,0.3518251776695251,0.3518251776695251,1.0,1.0,-3.650869131088257,0.958421230316162,2.6924479007720947,0.1368532925844192,0.961203396320343,0.961203396320343,0.0,356.1014404296875,362.0,60415.58984375,0.0,4996.89404296875,1.0,279.14208984375,283.02203369140625,295.6025695800781,300.28619384765625,293.1499938964844,293.1499938964844,278.8500061035156,33293.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179610967636108,1.0,0.0,0.0,3.722604513168335,3.7226288318634033,9.24670700896968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9234.064453125,0.0,1594.8028564453125,1497.1583251953125,0.0,2636.6904296875,0.9198275804519652,1.0,0.0,3.0,1.0,0.0
18200580,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7184672355651855,0.3809996843338012,0.3518972098827362,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8558170199394226,0.6640055179595947,0.6359656453132629,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8496332168579102,0.6496104598045349,0.4593299925327301,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.760623037815094,0.4593819677829742,0.4440388083457947,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6219881176948547,0.2444196492433548,1.1472948789596558,284.9033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4529724121094,297.1733703613281,284.9045715332031,1.0,0.7567607760429382,0.3513597548007965,0.3513597548007965,1.0,1.0,-3.649367332458496,0.9564547538757324,2.692912578582764,0.1352297216653823,0.870206892490387,0.870206892490387,0.0,359.4212951660156,350.0,61269.44921875,0.0,5013.23291015625,1.0,278.8569030761719,282.8913269042969,295.7008972167969,300.5422058105469,293.1499938964844,293.1499938964844,279.1499938964844,38404.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232564926147461,1.0,0.0,0.0,3.628132104873657,3.6281564235687256,8.783335943007842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8371.998046875,0.0,1526.8583984375,1497.1583251953125,0.0,2685.7646484375,0.9022486209869384,1.0,0.0,3.0,1.0,0.0
18200640,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7184672355651855,0.3809996843338012,0.3518972098827362,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8558170199394226,0.6640055179595947,0.6359656453132629,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8496332168579102,0.6496104598045349,0.4593299925327301,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.760623037815094,0.4593819677829742,0.4440388083457947,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6219881176948547,0.2444196492433548,1.1472948789596558,284.9033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4529724121094,297.1733703613281,284.9045715332031,1.0,0.7567607760429382,0.3513597548007965,0.3513597548007965,1.0,1.0,-3.649367332458496,0.9564547538757324,2.692912578582764,0.1352297216653823,0.870206892490387,0.870206892490387,0.0,359.4212951660156,350.0,61269.44921875,0.0,5013.23291015625,1.0,278.8569030761719,282.8913269042969,295.7008972167969,300.5422058105469,293.1499938964844,293.1499938964844,279.1499938964844,38404.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232564926147461,1.0,0.0,0.0,3.628132104873657,3.6281564235687256,8.783335943007842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8371.998046875,0.0,1526.8583984375,1497.1583251953125,0.0,2685.7646484375,0.9022486209869384,1.0,0.0,3.0,1.0,0.0
18200700,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7187357544898987,0.3808877170085907,0.3515048623085022,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.856124997138977,0.6635541915893555,0.6352100372314453,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8504670262336731,0.6505053043365479,0.459676593542099,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7610885500907898,0.4594441056251526,0.4438459873199463,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6222810745239258,0.2443860322237014,1.1463710069656372,285.015869140625,284.95001220703125,302.04998779296875,292.7168273925781,298.45220947265625,297.173828125,285.0169982910156,1.0,0.7556284070014954,0.3511270582675934,0.3511270582675934,1.0,1.0,-3.6470558643341056,0.954994022846222,2.6920619010925293,0.1341852843761444,0.9492079615592957,0.9492079615592957,0.0,358.0587463378906,350.0,60479.53125,0.0,4998.044921875,1.0,279.10113525390625,283.0258178710937,295.6879272460937,300.3448181152344,293.1499938964844,293.1499938964844,279.1499938964844,34078.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181730508804321,1.0,0.0,0.0,3.6770524978637695,3.67707633972168,9.02179465356312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8649.9462890625,0.0,1548.99169921875,1497.1583251953125,0.0,2638.652099609375,0.911450445652008,1.0,0.0,3.0,1.0,0.0
18200760,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7200198769569397,0.3809446990489959,0.3514092266559601,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8576037883758545,0.6632897853851318,0.6348073482513428,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8524678349494934,0.651556134223938,0.4603030681610107,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7626021504402161,0.4596621692180633,0.4438923895359039,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6233814358711243,0.2444742918014526,1.146003246307373,285.00750732421875,284.95001220703125,302.04998779296875,292.744140625,298.4526672363281,297.1757202148437,285.0063781738281,1.0,0.7540798187255859,0.3509072363376617,0.3509072363376617,1.0,1.0,-3.646821260452272,0.954213559627533,2.6926076412200928,0.1333688050508499,0.9647554755210876,0.9647554755210876,0.0,354.8558959960937,338.0,60633.85546875,0.0,4977.42138671875,1.0,279.1432189941406,283.0175170898437,295.7198486328125,300.4267883300781,293.1499938964844,293.1499938964844,278.8500061035156,33343.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815770149230957,1.0,0.0,0.0,3.742100715637207,3.742125272750856,9.34381546358054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9294.728515625,0.0,1617.6925048828125,1497.1583251953125,0.0,2616.42822265625,0.9239917993545532,1.0,0.0,3.0,1.0,0.0
18200820,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7227204442024231,0.3799821734428406,0.3505177199840545,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8609618544578552,0.6615160703659058,0.6331619024276733,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8568073511123657,0.6522671580314636,0.4608187973499298,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7659990787506104,0.4592218101024627,0.4434049129486084,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.625859797000885,0.2441830486059188,1.1438794136047363,284.900146484375,284.95001220703125,302.04998779296875,292.7945251464844,298.4468078613281,297.1707763671875,284.9013977050781,1.0,0.7496758699417114,0.3504675924777984,0.3504675924777984,1.0,1.0,-3.641258955001831,0.9510775804519652,2.690181493759156,0.1314984560012817,0.8707391023635864,0.8707391023635864,0.0,346.9419250488281,326.0,61407.453125,0.0,4912.119140625,1.0,278.8568115234375,282.8865966796875,295.8078308105469,300.667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212165832519531,1.0,0.0,0.0,3.6403424739837646,3.640367031097412,8.842555416777031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8408.0478515625,0.0,1541.7030029296875,1497.1583251953125,0.0,2666.84375,0.9050726890563964,1.0,0.0,3.0,1.0,0.0
18200880,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7227204442024231,0.3799821734428406,0.3505177199840545,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8609618544578552,0.6615160703659058,0.6331619024276733,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8568073511123657,0.6522671580314636,0.4608187973499298,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7659990787506104,0.4592218101024627,0.4434049129486084,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.625859797000885,0.2441830486059188,1.1438794136047363,284.900146484375,284.95001220703125,302.04998779296875,292.7945251464844,298.4468078613281,297.1707763671875,284.9013977050781,1.0,0.7496758699417114,0.3504675924777984,0.3504675924777984,1.0,1.0,-3.641258955001831,0.9510775804519652,2.690181493759156,0.1314984560012817,0.8707391023635864,0.8707391023635864,0.0,346.9419250488281,326.0,61407.453125,0.0,4912.119140625,1.0,278.8568115234375,282.8865966796875,295.8078308105469,300.667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212165832519531,1.0,0.0,0.0,3.6403424739837646,3.640367031097412,8.842555416777031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8408.0478515625,0.0,1541.7030029296875,1497.1583251953125,0.0,2666.84375,0.9050726890563964,1.0,0.0,3.0,1.0,0.0
18200940,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7267996668815613,0.380034476518631,0.349914938211441,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8660439848899841,0.6608386635780334,0.6318157315254211,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8629317879676819,0.6542194485664368,0.4616306126117706,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7709320783615112,0.4595637619495392,0.4430903196334839,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6294412016868591,0.2443537414073944,1.142016887664795,285.00567626953125,284.95001220703125,302.04998779296875,292.838623046875,298.4472045898437,297.1741638183594,285.0049133300781,1.0,0.7443971633911133,0.3500279188156128,0.3500279188156128,1.0,1.0,-3.637261152267456,0.948437511920929,2.688823699951172,0.1295179575681686,0.964658796787262,0.964658796787262,0.0,336.5928955078125,314.0,60715.21484375,0.0,4836.3701171875,1.0,279.14227294921875,283.0155029296875,295.8160705566406,300.5357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33527.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139615654945374,1.0,0.0,0.0,3.747538566589356,3.747563123703003,9.370991165269515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9326.1435546875,0.0,1625.4215087890625,1497.1583251953125,0.0,2599.721923828125,0.9255990386009216,1.0,0.0,3.0,1.0,0.0
18201000,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7267996668815613,0.380034476518631,0.349914938211441,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8660439848899841,0.6608386635780334,0.6318157315254211,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8629317879676819,0.6542194485664368,0.4616306126117706,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7709320783615112,0.4595637619495392,0.4430903196334839,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6294412016868591,0.2443537414073944,1.142016887664795,285.00567626953125,284.95001220703125,302.04998779296875,292.838623046875,298.4472045898437,297.1741638183594,285.0049133300781,1.0,0.7443971633911133,0.3500279188156128,0.3500279188156128,1.0,1.0,-3.637261152267456,0.948437511920929,2.688823699951172,0.1295179575681686,0.964658796787262,0.964658796787262,0.0,336.5928955078125,314.0,60715.21484375,0.0,4836.3701171875,1.0,279.14227294921875,283.0155029296875,295.8160705566406,300.5357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33527.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139615654945374,1.0,0.0,0.0,3.747538566589356,3.747563123703003,9.370991165269515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9326.1435546875,0.0,1625.4215087890625,1497.1583251953125,0.0,2599.721923828125,0.9255990386009216,1.0,0.0,3.0,1.0,0.0
18201060,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7309958934783936,0.3791571855545044,0.3489929139614105,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8714476227760315,0.6590977907180786,0.6300849914550781,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8693507313728333,0.6549157500267029,0.462052971124649,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7761780619621277,0.4591730535030365,0.4425377249717712,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6332804560661316,0.2441691905260086,1.1398518085479736,284.8993225097656,284.95001220703125,302.04998779296875,292.875732421875,298.44219970703125,297.1700134277344,284.9006042480469,1.0,0.7386420369148254,0.3496633768081665,0.3496633768081665,1.0,1.0,-3.6313183307647705,0.9454226493835448,2.6858956813812256,0.127851977944374,0.8703461289405823,0.8703461289405823,0.0,325.86846923828125,302.0,61446.94921875,0.0,4752.9306640625,1.0,278.8567810058594,282.8858947753906,295.8902282714844,300.7590637207031,293.1499938964844,293.1499938964844,279.1499938964844,38682.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196070790290833,1.0,0.0,0.0,3.6432442665100098,3.643268585205078,8.856657132128021e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8429.546875,0.0,1545.700927734375,1497.1583251953125,0.0,2651.9296875,0.9058046340942384,1.0,0.0,3.0,1.0,0.0
18201120,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7309958934783936,0.3791571855545044,0.3489929139614105,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8714476227760315,0.6590977907180786,0.6300849914550781,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8693507313728333,0.6549157500267029,0.462052971124649,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7761780619621277,0.4591730535030365,0.4425377249717712,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6332804560661316,0.2441691905260086,1.1398518085479736,284.8993225097656,284.95001220703125,302.04998779296875,292.875732421875,298.44219970703125,297.1700134277344,284.9006042480469,1.0,0.7386420369148254,0.3496633768081665,0.3496633768081665,1.0,1.0,-3.6313183307647705,0.9454226493835448,2.6858956813812256,0.127851977944374,0.8703461289405823,0.8703461289405823,0.0,325.86846923828125,302.0,61446.94921875,0.0,4752.9306640625,1.0,278.8567810058594,282.8858947753906,295.8902282714844,300.7590637207031,293.1499938964844,293.1499938964844,279.1499938964844,38682.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196070790290833,1.0,0.0,0.0,3.6432442665100098,3.643268585205078,8.856657132128021e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8429.546875,0.0,1545.700927734375,1497.1583251953125,0.0,2651.9296875,0.9058046340942384,1.0,0.0,3.0,1.0,0.0
18201180,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7361983060836792,0.3792636096477508,0.3483947515487671,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.878098726272583,0.6584333181381226,0.6287014484405518,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8771020770072937,0.6568369269371033,0.4628053903579712,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7825286984443665,0.4595451056957245,0.4422014355659485,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6379331946372986,0.2444251328706741,1.1381345987319946,285.0049133300781,284.95001220703125,302.04998779296875,292.9051513671875,298.4432983398437,297.1739196777344,285.004150390625,1.0,0.7326614260673523,0.3492988348007202,0.3492988348007202,1.0,1.0,-3.6273581981658936,0.9430389404296876,2.684319257736206,0.1261319071054458,0.9638806581497192,0.9638806581497192,0.0,314.1134033203125,290.0,60727.3515625,0.0,4668.9462890625,1.0,279.14227294921875,283.0152587890625,295.8846740722656,300.6117553710937,293.1499938964844,293.1499938964844,278.8500061035156,33584.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127694725990295,1.0,0.0,0.0,3.748533964157105,3.748558521270752,9.375968943459156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9344.7646484375,0.0,1627.01708984375,1497.1583251953125,0.0,2588.720458984375,0.925861358642578,1.0,0.0,3.0,1.0,0.0
18201240,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7361983060836792,0.3792636096477508,0.3483947515487671,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.878098726272583,0.6584333181381226,0.6287014484405518,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8771020770072937,0.6568369269371033,0.4628053903579712,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7825286984443665,0.4595451056957245,0.4422014355659485,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6379331946372986,0.2444251328706741,1.1381345987319946,285.0049133300781,284.95001220703125,302.04998779296875,292.9051513671875,298.4432983398437,297.1739196777344,285.004150390625,1.0,0.7326614260673523,0.3492988348007202,0.3492988348007202,1.0,1.0,-3.6273581981658936,0.9430389404296876,2.684319257736206,0.1261319071054458,0.9638806581497192,0.9638806581497192,0.0,314.1134033203125,290.0,60727.3515625,0.0,4668.9462890625,1.0,279.14227294921875,283.0152587890625,295.8846740722656,300.6117553710937,293.1499938964844,293.1499938964844,278.8500061035156,33584.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127694725990295,1.0,0.0,0.0,3.748533964157105,3.748558521270752,9.375968943459156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9344.7646484375,0.0,1627.01708984375,1497.1583251953125,0.0,2588.720458984375,0.925861358642578,1.0,0.0,3.0,1.0,0.0
18201300,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7389729619026184,0.3789220750331878,0.3481172323226928,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8816496133804321,0.6576610803604126,0.6280405521392822,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.881195604801178,0.6572473049163818,0.4631679356098175,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7859163284301758,0.459435224533081,0.4420748353004455,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6404619216918945,0.2444202303886413,1.137547254562378,284.8788146972656,284.95001220703125,302.04998779296875,292.916748046875,298.44158935546875,297.1728210449219,284.8769226074219,1.0,0.7296772599220276,0.349116563796997,0.349116563796997,1.0,1.0,-3.6258137226104736,0.9419752955436708,2.683838367462158,0.1254524439573288,0.8771525025367737,0.8771525025367737,0.0,308.2225646972656,290.0,61666.8046875,0.0,4628.13720703125,1.0,278.8954467773437,282.8637390136719,295.93878173828125,300.8661804199219,293.1499938964844,293.1499938964844,278.8500061035156,37449.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171981573104858,1.0,0.0,0.0,3.7196602821350098,3.719685316085816,9.232085744770302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9059.849609375,0.0,1623.1080322265625,1497.1583251953125,0.0,2629.632080078125,0.9199157953262328,1.0,0.0,3.0,1.0,0.0
18201360,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7413499355316162,0.3784243762493133,0.3474822640419006,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8847767114639282,0.6566947102546692,0.6269474029541016,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.884850263595581,0.6574772596359253,0.4631738066673279,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.788918673992157,0.4591677188873291,0.4416373372077942,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6427092552185059,0.2443066537380218,1.1361534595489502,284.8988647460937,284.95001220703125,302.04998779296875,292.9261779785156,298.4385070800781,297.16998291015625,284.9003295898437,1.0,0.726521909236908,0.3489524722099304,0.3489524722099304,1.0,1.0,-3.6215415000915527,0.9401285648345948,2.681412935256958,0.1245589628815651,0.8692988753318787,0.8692988753318787,0.0,302.6945495605469,278.0,61417.30859375,0.0,4582.0478515625,1.0,278.8568115234375,282.88677978515625,295.94287109375,300.8166809082031,293.1499938964844,293.1499938964844,279.1499938964844,38777.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188328146934509,1.0,0.0,0.0,3.640547752380371,3.64057207107544,8.843551881909661e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8437.697265625,0.0,1543.405029296875,1497.1583251953125,0.0,2644.75927734375,0.905348300933838,1.0,0.0,3.0,1.0,0.0
