time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201420,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7475616931915283,0.3785496056079864,0.3468892872333526,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8926646709442139,0.6560161709785461,0.6255357265472412,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8938888907432556,0.6593317985534668,0.4638662934303283,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7963621020317078,0.459538459777832,0.4412860870361328,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6483521461486816,0.2446116805076599,1.1346019506454468,285.0032958984375,284.95001220703125,302.04998779296875,292.9380187988281,298.4398498535156,297.17401123046875,285.0021667480469,1.0,0.7203094959259033,0.3486242592334747,0.3486242592334747,1.0,1.0,-3.617663145065308,0.9378889203071594,2.679774045944214,0.1229847073554992,0.9615383744239808,0.9615383744239808,0.0,290.60986328125,266.0,60671.75390625,0.0,4496.65380859375,1.0,279.14312744140625,283.01483154296875,295.919677734375,300.6498413085937,293.1499938964844,293.1499938964844,278.8500061035156,33593.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812499463558197,1.0,0.0,0.0,3.746760129928589,3.746784687042236,9.36709739107755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9348.8662109375,0.0,1625.023681640625,1497.1583251953125,0.0,2586.229736328125,0.925182282924652,1.0,0.0,3.0,1.0,0.0
18201480,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7475616931915283,0.3785496056079864,0.3468892872333526,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8926646709442139,0.6560161709785461,0.6255357265472412,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8938888907432556,0.6593317985534668,0.4638662934303283,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7963621020317078,0.459538459777832,0.4412860870361328,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6483521461486816,0.2446116805076599,1.1346019506454468,285.0032958984375,284.95001220703125,302.04998779296875,292.9380187988281,298.4398498535156,297.17401123046875,285.0021667480469,1.0,0.7203094959259033,0.3486242592334747,0.3486242592334747,1.0,1.0,-3.617663145065308,0.9378889203071594,2.679774045944214,0.1229847073554992,0.9615383744239808,0.9615383744239808,0.0,290.60986328125,266.0,60671.75390625,0.0,4496.65380859375,1.0,279.14312744140625,283.01483154296875,295.919677734375,300.6498413085937,293.1499938964844,293.1499938964844,278.8500061035156,33593.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812499463558197,1.0,0.0,0.0,3.746760129928589,3.746784687042236,9.36709739107755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9348.8662109375,0.0,1625.023681640625,1497.1583251953125,0.0,2586.229736328125,0.925182282924652,1.0,0.0,3.0,1.0,0.0
18201540,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7537600994110107,0.3777233362197876,0.3459831476211548,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9005229473114014,0.6542614698410034,0.6237618327140808,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9028476476669312,0.6598902344703674,0.464178204536438,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.803779125213623,0.4591521918773651,0.4407098591327667,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6541531085968018,0.2445327043533325,1.1327790021896362,284.898193359375,284.95001220703125,302.04998779296875,292.9400329589844,298.43505859375,297.1700134277344,284.8994445800781,1.0,0.7140128016471863,0.348296046257019,0.348296046257019,1.0,1.0,-3.611937999725342,0.9350712299346924,2.6768667697906494,0.1215094476938247,0.8667885065078735,0.8667885065078735,0.0,279.0306091308594,254.0,61313.06640625,0.0,4409.51220703125,1.0,278.8568420410156,282.8882141113281,295.9592590332031,300.8324890136719,293.1499938964844,293.1499938964844,279.1499938964844,38853.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819112241268158,1.0,0.0,0.0,3.633288145065308,3.633312463760376,8.808318057162978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8431.1435546875,0.0,1535.909912109375,1497.1583251953125,0.0,2647.346923828125,0.9037270545959472,1.0,0.0,3.0,1.0,0.0
18201600,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7537600994110107,0.3777233362197876,0.3459831476211548,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9005229473114014,0.6542614698410034,0.6237618327140808,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9028476476669312,0.6598902344703674,0.464178204536438,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.803779125213623,0.4591521918773651,0.4407098591327667,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6541531085968018,0.2445327043533325,1.1327790021896362,284.898193359375,284.95001220703125,302.04998779296875,292.9400329589844,298.43505859375,297.1700134277344,284.8994445800781,1.0,0.7140128016471863,0.348296046257019,0.348296046257019,1.0,1.0,-3.611937999725342,0.9350712299346924,2.6768667697906494,0.1215094476938247,0.8667885065078735,0.8667885065078735,0.0,279.0306091308594,254.0,61313.06640625,0.0,4409.51220703125,1.0,278.8568420410156,282.8882141113281,295.9592590332031,300.8324890136719,293.1499938964844,293.1499938964844,279.1499938964844,38853.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819112241268158,1.0,0.0,0.0,3.633288145065308,3.633312463760376,8.808318057162978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8431.1435546875,0.0,1535.909912109375,1497.1583251953125,0.0,2647.346923828125,0.9037270545959472,1.0,0.0,3.0,1.0,0.0
18201660,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7612354755401611,0.3778528571128845,0.3454009294509887,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9100104570388794,0.6535579562187195,0.6223344206809998,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9138215184211732,0.6616595983505249,0.4648166298866272,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8121684193611145,0.4595073163509369,0.440348356962204,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6610050797462463,0.2448695003986358,1.131377100944519,285.001708984375,284.95001220703125,302.04998779296875,292.9349975585937,298.4364318847656,297.173828125,285.0009155273437,1.0,0.7076780200004578,0.3480156362056732,0.3480156362056732,1.0,1.0,-3.608156681060791,0.9330113530158995,2.675145387649536,0.1201232224702835,0.9574764966964722,0.9574764966964722,0.0,266.86480712890625,242.0,60534.01171875,0.0,4324.28271484375,1.0,279.1422119140625,283.01641845703125,295.9185485839844,300.6444396972656,293.1499938964844,293.1499938964844,278.8500061035156,33695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131311535835266,1.0,0.0,0.0,3.735417604446411,3.7354421615600586,9.310470545642602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9328.1962890625,0.0,1612.64892578125,1497.1583251953125,0.0,2592.05712890625,0.9229736924171448,1.0,0.0,3.0,1.0,0.0
18201720,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7612354755401611,0.3778528571128845,0.3454009294509887,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9100104570388794,0.6535579562187195,0.6223344206809998,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9138215184211732,0.6616595983505249,0.4648166298866272,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8121684193611145,0.4595073163509369,0.440348356962204,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6610050797462463,0.2448695003986358,1.131377100944519,285.001708984375,284.95001220703125,302.04998779296875,292.9349975585937,298.4364318847656,297.173828125,285.0009155273437,1.0,0.7076780200004578,0.3480156362056732,0.3480156362056732,1.0,1.0,-3.608156681060791,0.9330113530158995,2.675145387649536,0.1201232224702835,0.9574764966964722,0.9574764966964722,0.0,266.86480712890625,242.0,60534.01171875,0.0,4324.28271484375,1.0,279.1422119140625,283.01641845703125,295.9185485839844,300.6444396972656,293.1499938964844,293.1499938964844,278.8500061035156,33695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131311535835266,1.0,0.0,0.0,3.735417604446411,3.7354421615600586,9.310470545642602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9328.1962890625,0.0,1612.64892578125,1497.1583251953125,0.0,2592.05712890625,0.9229736924171448,1.0,0.0,3.0,1.0,0.0
18201780,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7687646150588989,0.3770412802696228,0.3444968163967132,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9201946258544922,0.651794970035553,0.6205382347106934,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9254269003868104,0.6621406078338623,0.4650662839412689,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.820177435874939,0.4591124653816223,0.439754456281662,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6680748462677002,0.2448232620954513,1.1296749114990234,284.8985595703125,284.95001220703125,302.04998779296875,292.9263916015625,298.43194580078125,297.1699523925781,284.8998107910156,1.0,0.7012726664543152,0.3477352261543274,0.3477352261543274,1.0,1.0,-3.602456331253052,0.930356740951538,2.6720995903015137,0.1188250854611396,0.8635151982307434,0.8635151982307434,0.0,255.2530212402344,230.0,61134.18359375,0.0,4237.49755859375,1.0,278.85693359375,282.8920593261719,295.9450988769531,300.8084716796875,293.1499938964844,293.1499938964844,279.1499938964844,38925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196057081222534,1.0,0.0,0.0,3.619356393814087,3.6193807125091553,8.740897214920551e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8410.6484375,0.0,1521.046142578125,1497.1583251953125,0.0,2651.91650390625,0.9007071852684021,1.0,0.0,3.0,1.0,0.0
18201840,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7687646150588989,0.3770412802696228,0.3444968163967132,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9201946258544922,0.651794970035553,0.6205382347106934,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9254269003868104,0.6621406078338623,0.4650662839412689,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.820177435874939,0.4591124653816223,0.439754456281662,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6680748462677002,0.2448232620954513,1.1296749114990234,284.8985595703125,284.95001220703125,302.04998779296875,292.9263916015625,298.43194580078125,297.1699523925781,284.8998107910156,1.0,0.7012726664543152,0.3477352261543274,0.3477352261543274,1.0,1.0,-3.602456331253052,0.930356740951538,2.6720995903015137,0.1188250854611396,0.8635151982307434,0.8635151982307434,0.0,255.2530212402344,230.0,61134.18359375,0.0,4237.49755859375,1.0,278.85693359375,282.8920593261719,295.9450988769531,300.8084716796875,293.1499938964844,293.1499938964844,279.1499938964844,38925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196057081222534,1.0,0.0,0.0,3.619356393814087,3.6193807125091553,8.740897214920551e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8410.6484375,0.0,1521.046142578125,1497.1583251953125,0.0,2651.91650390625,0.9007071852684021,1.0,0.0,3.0,1.0,0.0
18201900,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7728688716888428,0.3770407736301422,0.344042956829071,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9258102774620056,0.6513522267341614,0.6196194291114807,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9317264556884766,0.6629130840301514,0.465194433927536,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8243829011917114,0.459214836359024,0.43942391872406,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6718863844871521,0.2449527531862259,1.1286431550979614,285.0105895996094,284.95001220703125,302.04998779296875,292.9208374023437,298.4319763183594,297.17108154296875,285.01153564453125,1.0,0.697993278503418,0.3475950062274933,0.3475950062274933,1.0,1.0,-3.5993125438690186,0.9289458990097046,2.6703667640686035,0.1180158033967018,0.9405272603034972,0.9405272603034972,0.0,249.35006713867188,230.0,60274.55078125,0.0,4192.84423828125,1.0,279.100830078125,283.0270690917969,295.89849853515625,300.5689697265625,293.1499938964844,293.1499938964844,279.1499938964844,34387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152021169662476,1.0,0.0,0.0,3.663466930389404,3.6634907722473145,8.955252042142092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8675.5,0.0,1536.094970703125,1497.1583251953125,0.0,2611.179443359375,0.908684253692627,1.0,0.0,3.0,1.0,0.0
18201960,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7778475880622864,0.3771751523017883,0.343916654586792,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9324911832809448,0.6510738730430603,0.6190924644470215,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9390589594841005,0.663827657699585,0.4656435251235962,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8293180465698242,0.4594537019729614,0.4393782317638397,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6764301657676697,0.2451885342597961,1.1283973455429075,285.00054931640625,284.95001220703125,302.04998779296875,292.9145202636719,298.4331970214844,297.173583984375,284.9993896484375,1.0,0.6948389410972595,0.3474656939506531,0.3474656939506531,1.0,1.0,-3.5987136363983154,0.9283477663993835,2.670365810394287,0.117502860724926,0.9528347253799438,0.9528347253799438,0.0,243.0733337402344,218.0,60350.078125,0.0,4152.68212890625,1.0,279.1430969238281,283.0184631347656,295.8970947265625,300.6109313964844,293.1499938964844,293.1499938964844,278.8500061035156,33650.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135021328926086,1.0,0.0,0.0,3.7234957218170166,3.723520040512085,9.251135111298936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9302.009765625,0.0,1598.5538330078125,1497.1583251953125,0.0,2595.481201171875,0.9199923276901244,1.0,0.0,3.0,1.0,0.0
18202020,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.787090003490448,0.3763769268989563,0.3430224955081939,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9448261260986328,0.6493067145347595,0.6172887086868286,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9523898363113404,0.6642299294471741,0.46583953499794,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8386385440826416,0.4590510725975036,0.4387747943401336,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6850878000259399,0.2451726794242859,1.126823902130127,284.89923095703125,284.95001220703125,302.04998779296875,292.899658203125,298.4289245605469,297.1698608398437,284.9002685546875,1.0,0.6883395910263062,0.347207099199295,0.347207099199295,1.0,1.0,-3.593094825744629,0.9257898926734924,2.667304992675781,0.1163034662604332,0.8600812554359436,0.8600812554359436,0.0,231.4481506347656,221.0,60929.44140625,0.0,4066.517578125,1.0,278.85748291015625,282.8965148925781,295.91827392578125,300.7674560546875,293.1499938964844,293.1499938964844,279.1499938964844,38878.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200357556343079,1.0,0.0,0.0,3.603861808776856,3.6038858890533447,8.666217468089599e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8385.7392578125,0.0,1503.7034912109375,1497.1583251953125,0.0,2655.900390625,0.897243320941925,1.0,0.0,3.0,1.0,0.0
18202080,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.787090003490448,0.3763769268989563,0.3430224955081939,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9448261260986328,0.6493067145347595,0.6172887086868286,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9523898363113404,0.6642299294471741,0.46583953499794,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8386385440826416,0.4590510725975036,0.4387747943401336,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6850878000259399,0.2451726794242859,1.126823902130127,284.89923095703125,284.95001220703125,302.04998779296875,292.899658203125,298.4289245605469,297.1698608398437,284.9002685546875,1.0,0.6883395910263062,0.347207099199295,0.347207099199295,1.0,1.0,-3.593094825744629,0.9257898926734924,2.667304992675781,0.1163034662604332,0.8600812554359436,0.8600812554359436,0.0,231.4481506347656,221.0,60929.44140625,0.0,4066.517578125,1.0,278.85748291015625,282.8965148925781,295.91827392578125,300.7674560546875,293.1499938964844,293.1499938964844,279.1499938964844,38878.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200357556343079,1.0,0.0,0.0,3.603861808776856,3.6038858890533447,8.666217468089599e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8385.7392578125,0.0,1503.7034912109375,1497.1583251953125,0.0,2655.900390625,0.897243320941925,1.0,0.0,3.0,1.0,0.0
18202140,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7916673421859741,0.3764870464801788,0.3427016735076904,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9504457712173462,0.6485562920570374,0.6161074638366699,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9590235948562622,0.6658135652542114,0.4665617942810058,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8433049321174622,0.4593634903430938,0.4386591911315918,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6894822716712952,0.245548203587532,1.126937747001648,285.0008850097656,284.95001220703125,302.04998779296875,292.882080078125,298.4301452636719,297.1731262207031,285.0001525878906,1.0,0.6859779953956604,0.346948504447937,0.346948504447937,1.0,1.0,-3.5921404361724854,0.9246773719787598,2.6674630641937256,0.1152291744947433,0.949389100074768,0.949389100074768,0.0,226.232162475586,224.0,60175.17578125,0.0,4032.044921875,1.0,279.1419982910156,283.02252197265625,295.8659973144531,300.5668640136719,293.1499938964844,293.1499938964844,278.8500061035156,33669.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141154646873474,1.0,0.0,0.0,3.707177877426148,3.7072019577026367,9.170227599497592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9268.3818359375,0.0,1580.00537109375,1497.1583251953125,0.0,2601.142578125,0.9166022539138794,1.0,0.0,3.0,1.0,0.0
18202200,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7916673421859741,0.3764870464801788,0.3427016735076904,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9504457712173462,0.6485562920570374,0.6161074638366699,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9590235948562622,0.6658135652542114,0.4665617942810058,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8433049321174622,0.4593634903430938,0.4386591911315918,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6894822716712952,0.245548203587532,1.126937747001648,285.0008850097656,284.95001220703125,302.04998779296875,292.882080078125,298.4301452636719,297.1731262207031,285.0001525878906,1.0,0.6859779953956604,0.346948504447937,0.346948504447937,1.0,1.0,-3.5921404361724854,0.9246773719787598,2.6674630641937256,0.1152291744947433,0.949389100074768,0.949389100074768,0.0,226.232162475586,224.0,60175.17578125,0.0,4032.044921875,1.0,279.1419982910156,283.02252197265625,295.8659973144531,300.5668640136719,293.1499938964844,293.1499938964844,278.8500061035156,33669.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141154646873474,1.0,0.0,0.0,3.707177877426148,3.7072019577026367,9.170227599497592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9268.3818359375,0.0,1580.00537109375,1497.1583251953125,0.0,2601.142578125,0.9166022539138794,1.0,0.0,3.0,1.0,0.0
18202260,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7918519377708435,0.3756017088890075,0.342134028673172,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9504402875900269,0.6467227935791016,0.6146595478057861,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9600967764854432,0.6660622358322144,0.4669621884822845,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8437772393226624,0.4588837325572967,0.4384080469608307,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6901121139526367,0.2454820722341537,1.127191424369812,284.9020690917969,284.95001220703125,302.04998779296875,292.86199951171875,298.42559814453125,297.1688232421875,284.90289306640625,1.0,0.6854204535484314,0.3466782867908478,0.3466782867908478,1.0,1.0,-3.5902092456817627,0.9232171773910522,2.6669921875,0.114309437572956,0.8591907024383545,0.8591907024383545,0.0,225.4852752685547,227.0,60797.4140625,0.0,4022.436767578125,1.0,278.8578796386719,282.9017028808594,295.8815612792969,300.7198791503906,293.1499938964844,293.1499938964844,279.1499938964844,38712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208367824554443,1.0,0.0,0.0,3.5924103260040283,3.5924341678619385,8.611229418420407e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8366.875,0.0,1490.0113525390625,1497.1583251953125,0.0,2663.3232421875,0.8946719169616699,1.0,0.0,3.0,1.0,0.0
18202320,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7918519377708435,0.3756017088890075,0.342134028673172,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9504402875900269,0.6467227935791016,0.6146595478057861,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9600967764854432,0.6660622358322144,0.4669621884822845,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8437772393226624,0.4588837325572967,0.4384080469608307,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6901121139526367,0.2454820722341537,1.127191424369812,284.9020690917969,284.95001220703125,302.04998779296875,292.86199951171875,298.42559814453125,297.1688232421875,284.90289306640625,1.0,0.6854204535484314,0.3466782867908478,0.3466782867908478,1.0,1.0,-3.5902092456817627,0.9232171773910522,2.6669921875,0.114309437572956,0.8591907024383545,0.8591907024383545,0.0,225.4852752685547,227.0,60797.4140625,0.0,4022.436767578125,1.0,278.8578796386719,282.9017028808594,295.8815612792969,300.7198791503906,293.1499938964844,293.1499938964844,279.1499938964844,38712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208367824554443,1.0,0.0,0.0,3.5924103260040283,3.5924341678619385,8.611229418420407e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8366.875,0.0,1490.0113525390625,1497.1583251953125,0.0,2663.3232421875,0.8946719169616699,1.0,0.0,3.0,1.0,0.0
18202380,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7910887598991394,0.3755788505077362,0.3419196903705597,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9490790963172911,0.6458620429039001,0.6136148571968079,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9599133729934692,0.6674535274505615,0.4677266180515289,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8431994915008545,0.4590777158737182,0.4384187757968902,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6897497773170471,0.245759516954422,1.1279914379119873,285.0010986328125,284.95001220703125,302.04998779296875,292.8397827148437,298.4259338378906,297.1708374023437,285.0003356933594,1.0,0.6858530640602112,0.3464080691337585,0.3464080691337585,1.0,1.0,-3.5905802249908447,0.9224714636802672,2.6681087017059326,0.1133740693330764,0.9475041031837464,0.9475041031837464,0.0,226.11471557617188,230.0,60060.88671875,0.0,4027.27880859375,1.0,279.1419372558594,283.0248107910156,295.8249206542969,300.51776123046875,293.1499938964844,293.1499938964844,278.8500061035156,33612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151857852935791,1.0,0.0,0.0,3.697974681854248,3.697998762130737,9.124754001277324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9243.5859375,0.0,1569.100341796875,1497.1583251953125,0.0,2611.028564453125,0.9144805669784546,1.0,0.0,3.0,1.0,0.0
18202440,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7910887598991394,0.3755788505077362,0.3419196903705597,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9490790963172911,0.6458620429039001,0.6136148571968079,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9599133729934692,0.6674535274505615,0.4677266180515289,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8431994915008545,0.4590777158737182,0.4384187757968902,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6897497773170471,0.245759516954422,1.1279914379119873,285.0010986328125,284.95001220703125,302.04998779296875,292.8397827148437,298.4259338378906,297.1708374023437,285.0003356933594,1.0,0.6858530640602112,0.3464080691337585,0.3464080691337585,1.0,1.0,-3.5905802249908447,0.9224714636802672,2.6681087017059326,0.1133740693330764,0.9475041031837464,0.9475041031837464,0.0,226.11471557617188,230.0,60060.88671875,0.0,4027.27880859375,1.0,279.1419372558594,283.0248107910156,295.8249206542969,300.51776123046875,293.1499938964844,293.1499938964844,278.8500061035156,33612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151857852935791,1.0,0.0,0.0,3.697974681854248,3.697998762130737,9.124754001277324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9243.5859375,0.0,1569.100341796875,1497.1583251953125,0.0,2611.028564453125,0.9144805669784546,1.0,0.0,3.0,1.0,0.0
18202500,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7902348637580872,0.3751513361930847,0.3418121933937073,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9477907419204712,0.6449810862541199,0.6131076812744141,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.959220051765442,0.6675724983215332,0.4680864214897156,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8424623012542725,0.4588561058044433,0.4384506642818451,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6891841292381287,0.245735764503479,1.1285902261734009,284.8782043457031,284.95001220703125,302.04998779296875,292.8279113769531,298.4239807128906,297.16900634765625,284.87701416015625,1.0,0.6863284707069397,0.3462729752063751,0.3462729752063751,1.0,1.0,-3.5910394191741943,0.9221763610839844,2.66886305809021,0.1130648702383041,0.8618694543838501,0.8618694543838501,0.0,226.9485015869141,230.0,60916.921875,0.0,4033.58349609375,1.0,278.89715576171875,282.8784484863281,295.8548889160156,300.7411193847656,293.1499938964844,293.1499938964844,278.8500061035156,37839.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200873732566833,1.0,0.0,0.0,3.66131591796875,3.6613404750823975,8.944739988692163e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8952.4443359375,0.0,1559.5989990234375,1497.1583251953125,0.0,2656.378662109375,0.9069775342941284,1.0,0.0,3.0,1.0,0.0
18202560,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7884611487388611,0.3745885789394378,0.3413659334182739,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9454071521759032,0.6439364552497864,0.6121960878372192,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9574514031410216,0.6675236225128174,0.4680919647216797,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8409050107002258,0.4584926962852478,0.4381840527057647,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6878527402877808,0.2456031143665313,1.1283859014511108,284.9020080566406,284.95001220703125,302.04998779296875,292.81561279296875,298.4208679199219,297.1658630371094,284.9032592773437,1.0,0.6867441534996033,0.3461262583732605,0.3461262583732605,1.0,1.0,-3.58884859085083,0.9210363030433656,2.6678123474121094,0.112454816699028,0.8573694825172424,0.8573694825172424,0.0,228.353515625,233.0,60664.3046875,0.0,4036.495849609375,1.0,278.8577880859375,282.90447998046875,295.8363342285156,300.66619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38810.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220723867416382,1.0,0.0,0.0,3.581536054611206,3.581559896469116,8.559175626032811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8343.173828125,0.0,1478.961669921875,1497.1583251953125,0.0,2674.779541015625,0.8923529982566833,1.0,0.0,3.0,1.0,0.0
18202620,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7862185835838318,0.3744796216487884,0.3411224484443664,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9420725107192992,0.6429926156997681,0.6111257076263428,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9553607702255248,0.6687553524971008,0.4687797725200653,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8388825058937073,0.4585957527160644,0.4381628632545471,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6861525177955627,0.2458074241876602,1.129122614860535,284.9994201660156,284.95001220703125,302.04998779296875,292.7898254394531,298.4205627441406,297.1672058105469,284.998291015625,1.0,0.6878932118415833,0.3458328247070312,0.3458328247070312,1.0,1.0,-3.58894681930542,0.9201323986053468,2.668814420700073,0.1114280968904495,0.9442832469940186,0.9442832469940186,0.0,230.56130981445312,236.0,59930.82421875,0.0,4050.302734375,1.0,279.1427001953125,283.0251770019531,295.7748413085937,300.4588317871094,293.1499938964844,293.1499938964844,278.8500061035156,33576.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816455066204071,1.0,0.0,0.0,3.690738677978516,3.690762758255005,9.08907964003447e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9217.0966796875,0.0,1560.6285400390625,1497.1583251953125,0.0,2622.759765625,0.9125237464904784,1.0,0.0,3.0,1.0,0.0
18202680,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7862185835838318,0.3744796216487884,0.3411224484443664,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9420725107192992,0.6429926156997681,0.6111257076263428,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9553607702255248,0.6687553524971008,0.4687797725200653,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8388825058937073,0.4585957527160644,0.4381628632545471,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6861525177955627,0.2458074241876602,1.129122614860535,284.9994201660156,284.95001220703125,302.04998779296875,292.7898254394531,298.4205627441406,297.1672058105469,284.998291015625,1.0,0.6878932118415833,0.3458328247070312,0.3458328247070312,1.0,1.0,-3.58894681930542,0.9201323986053468,2.668814420700073,0.1114280968904495,0.9442832469940186,0.9442832469940186,0.0,230.56130981445312,236.0,59930.82421875,0.0,4050.302734375,1.0,279.1427001953125,283.0251770019531,295.7748413085937,300.4588317871094,293.1499938964844,293.1499938964844,278.8500061035156,33576.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816455066204071,1.0,0.0,0.0,3.690738677978516,3.690762758255005,9.08907964003447e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9217.0966796875,0.0,1560.6285400390625,1497.1583251953125,0.0,2622.759765625,0.9125237464904784,1.0,0.0,3.0,1.0,0.0
18202740,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7829101085662842,0.3734274506568908,0.3405375778675079,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9374020099639891,0.6410068869590759,0.6096754670143127,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9519096612930298,0.6686827540397644,0.4690672755241394,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8359320163726807,0.4579384624958038,0.437887042760849,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6836256980895996,0.2455967366695404,1.1294052600860596,284.9023132324219,284.95001220703125,302.04998779296875,292.7626647949219,298.4153137207031,297.162109375,284.9031066894531,1.0,0.689124584197998,0.345539391040802,0.345539391040802,1.0,1.0,-3.586862325668335,0.9185503125190736,2.6683120727539062,0.1104419007897377,0.8549603819847107,0.8549603819847107,0.0,233.6129150390625,239.0,60519.08984375,0.0,4063.562744140625,1.0,278.8580627441406,282.9071044921875,295.7831420898437,300.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,38737.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233950734138489,1.0,0.0,0.0,3.571444511413574,3.5714683532714844,8.511009923495294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8318.953125,0.0,1467.5599365234375,1497.1583251953125,0.0,2687.051025390625,0.8900488615036011,1.0,0.0,3.0,1.0,0.0
18202800,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7829101085662842,0.3734274506568908,0.3405375778675079,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9374020099639891,0.6410068869590759,0.6096754670143127,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9519096612930298,0.6686827540397644,0.4690672755241394,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8359320163726807,0.4579384624958038,0.437887042760849,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6836256980895996,0.2455967366695404,1.1294052600860596,284.9023132324219,284.95001220703125,302.04998779296875,292.7626647949219,298.4153137207031,297.162109375,284.9031066894531,1.0,0.689124584197998,0.345539391040802,0.345539391040802,1.0,1.0,-3.586862325668335,0.9185503125190736,2.6683120727539062,0.1104419007897377,0.8549603819847107,0.8549603819847107,0.0,233.6129150390625,239.0,60519.08984375,0.0,4063.562744140625,1.0,278.8580627441406,282.9071044921875,295.7831420898437,300.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,38737.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233950734138489,1.0,0.0,0.0,3.571444511413574,3.5714683532714844,8.511009923495294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8318.953125,0.0,1467.5599365234375,1497.1583251953125,0.0,2687.051025390625,0.8900488615036011,1.0,0.0,3.0,1.0,0.0
18202860,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7803799510002136,0.373267114162445,0.340272843837738,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9336055517196656,0.6400099396705627,0.6085835099220276,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9493299722671508,0.6697872281074524,0.4696871340274811,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8336306214332581,0.4579806923866272,0.4378321766853332,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6816502809524536,0.2457616329193115,1.130051851272583,284.99884033203125,284.95001220703125,302.04998779296875,292.734375,298.4150085449219,297.1632080078125,284.998046875,1.0,0.6904268860816956,0.3452882766723633,0.3452882766723633,1.0,1.0,-3.586678981781006,0.917691171169281,2.66898775100708,0.1095225885510444,0.940773069858551,0.940773069858551,0.0,236.226318359375,242.0,59770.44140625,0.0,4079.109619140625,1.0,279.14178466796875,283.0279235839844,295.7198181152344,300.3915100097656,293.1499938964844,293.1499938964844,278.8500061035156,33639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178026080131531,1.0,0.0,0.0,3.676944732666016,3.676968574523926,9.021265441333526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9180.517578125,0.0,1545.5638427734375,1497.1583251953125,0.0,2635.223876953125,0.9097619652748108,1.0,0.0,3.0,1.0,0.0
18202920,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7803799510002136,0.373267114162445,0.340272843837738,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9336055517196656,0.6400099396705627,0.6085835099220276,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9493299722671508,0.6697872281074524,0.4696871340274811,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8336306214332581,0.4579806923866272,0.4378321766853332,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6816502809524536,0.2457616329193115,1.130051851272583,284.99884033203125,284.95001220703125,302.04998779296875,292.734375,298.4150085449219,297.1632080078125,284.998046875,1.0,0.6904268860816956,0.3452882766723633,0.3452882766723633,1.0,1.0,-3.586678981781006,0.917691171169281,2.66898775100708,0.1095225885510444,0.940773069858551,0.940773069858551,0.0,236.226318359375,242.0,59770.44140625,0.0,4079.109619140625,1.0,279.14178466796875,283.0279235839844,295.7198181152344,300.3915100097656,293.1499938964844,293.1499938964844,278.8500061035156,33639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178026080131531,1.0,0.0,0.0,3.676944732666016,3.676968574523926,9.021265441333526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9180.517578125,0.0,1545.5638427734375,1497.1583251953125,0.0,2635.223876953125,0.9097619652748108,1.0,0.0,3.0,1.0,0.0
18202980,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7770017981529236,0.3721833825111389,0.3396580517292022,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9287604093551636,0.637993574142456,0.6071012020111084,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9456226229667664,0.6695864200592041,0.4698929786682129,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8306093811988831,0.4572783410549164,0.4375141561031341,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6790452003479004,0.2455268949270248,1.1302342414855957,284.9029846191406,284.95001220703125,302.04998779296875,292.7052917480469,298.4100952148437,297.1583557128906,284.9036865234375,1.0,0.691711962223053,0.3450371325016022,0.3450371325016022,1.0,1.0,-3.584249973297119,0.9161403775215148,2.66810941696167,0.1086305528879165,0.852291464805603,0.852291464805603,0.0,239.48733520507807,245.0,60342.80078125,0.0,4092.72265625,1.0,278.858154296875,282.91094970703125,295.7257080078125,300.5304260253906,293.1499938964844,293.1499938964844,279.1499938964844,38750.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246963620185852,1.0,0.0,0.0,3.5578176975250244,3.5578413009643555,8.446186825494806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8289.7802734375,0.0,1453.068359375,1497.1583251953125,0.0,2699.131591796875,0.8870428800582886,1.0,0.0,3.0,1.0,0.0
18203040,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7770017981529236,0.3721833825111389,0.3396580517292022,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9287604093551636,0.637993574142456,0.6071012020111084,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9456226229667664,0.6695864200592041,0.4698929786682129,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8306093811988831,0.4572783410549164,0.4375141561031341,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6790452003479004,0.2455268949270248,1.1302342414855957,284.9029846191406,284.95001220703125,302.04998779296875,292.7052917480469,298.4100952148437,297.1583557128906,284.9036865234375,1.0,0.691711962223053,0.3450371325016022,0.3450371325016022,1.0,1.0,-3.584249973297119,0.9161403775215148,2.66810941696167,0.1086305528879165,0.852291464805603,0.852291464805603,0.0,239.48733520507807,245.0,60342.80078125,0.0,4092.72265625,1.0,278.858154296875,282.91094970703125,295.7257080078125,300.5304260253906,293.1499938964844,293.1499938964844,279.1499938964844,38750.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246963620185852,1.0,0.0,0.0,3.5578176975250244,3.5578413009643555,8.446186825494806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8289.7802734375,0.0,1453.068359375,1497.1583251953125,0.0,2699.131591796875,0.8870428800582886,1.0,0.0,3.0,1.0,0.0
18203100,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7754205465316772,0.3720273077487945,0.3393602967262268,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9264652729034424,0.6374055743217468,0.6063598990440369,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9438719153404236,0.6699846982955933,0.4699904024600982,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8291816115379333,0.4572173655033111,0.4373347759246826,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6777980327606201,0.2455565482378006,1.1301711797714231,285.0105285644531,284.95001220703125,302.04998779296875,292.6905212402344,298.4093933105469,297.1582946777344,285.0111999511719,1.0,0.6923026442527771,0.3449115753173828,0.3449115753173828,1.0,1.0,-3.5828185081481934,0.9153048992156982,2.667513608932495,0.1080335453152656,0.9268997311592102,0.9268997311592102,0.0,241.019271850586,245.0,59515.5,0.0,4098.36328125,1.0,279.0994873046875,283.0409240722656,295.6703186035156,300.2850646972656,293.1499938964844,293.1499938964844,279.1499938964844,34242.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205428719520569,1.0,0.0,0.0,3.603953361511232,3.6039767265319824,8.666657436151581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8540.7626953125,0.0,1469.5537109375,1497.1583251953125,0.0,2660.599365234375,0.8953011631965637,1.0,0.0,3.0,1.0,0.0
18203160,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.774465799331665,0.3719864189624786,0.3393624126911163,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9249228835105896,0.6369585394859314,0.6059760451316833,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9428812265396118,0.6705299615859985,0.4703991115093231,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8282929062843323,0.4572742879390716,0.4374182820320129,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6770626902580261,0.2456767559051513,1.1308271884918213,284.9977722167969,284.95001220703125,302.04998779296875,292.6756591796875,298.4097595214844,297.159423828125,284.9966125488281,1.0,0.6930215954780579,0.344792366027832,0.344792366027832,1.0,1.0,-3.583738327026367,0.9152052402496338,2.6685330867767334,0.1076917126774787,0.9368064999580384,0.9368064999580384,0.0,242.2103576660156,248.0,59595.26953125,0.0,4108.0673828125,1.0,279.14263916015625,283.0297241210937,295.6602478027344,300.3181457519531,293.1499938964844,293.1499938964844,278.8500061035156,33574.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190348744392395,1.0,0.0,0.0,3.665796041488648,3.6658198833465576,8.966643463281798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9146.3779296875,0.0,1532.5867919921875,1497.1583251953125,0.0,2646.630126953125,0.906931221485138,1.0,0.0,3.0,1.0,0.0
18203220,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7711905241012573,0.3708774149417877,0.3387288153171539,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9202064871788024,0.6349182724952698,0.6044744849205017,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9391303062438964,0.6701812744140625,0.4705081582069397,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8253434896469116,0.4565347135066986,0.4370683431625366,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6745413541793823,0.2454330921173095,1.1309800148010254,284.90362548828125,284.95001220703125,302.04998779296875,292.645751953125,298.4052124023437,297.155029296875,284.904296875,1.0,0.694293200969696,0.3445538878440857,0.3445538878440857,1.0,1.0,-3.58107328414917,0.91362464427948,2.6674485206604004,0.1068036705255508,0.8494946360588074,0.8494946360588074,0.0,245.511947631836,251.0,60150.7890625,0.0,4121.27587890625,1.0,278.8582763671875,282.91510009765625,295.666015625,300.4555053710937,293.1499938964844,293.1499938964844,279.1499938964844,38757.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825934648513794,1.0,0.0,0.0,3.5430428981781006,3.5430662631988525,8.376181881430966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8258.693359375,0.0,1437.4249267578125,1497.1583251953125,0.0,2710.635009765625,0.8837855458259583,1.0,0.0,3.0,1.0,0.0
