time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203280,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7711905241012573,0.3708774149417877,0.3387288153171539,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9202064871788024,0.6349182724952698,0.6044744849205017,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9391303062438964,0.6701812744140625,0.4705081582069397,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8253434896469116,0.4565347135066986,0.4370683431625366,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6745413541793823,0.2454330921173095,1.1309800148010254,284.90362548828125,284.95001220703125,302.04998779296875,292.645751953125,298.4052124023437,297.155029296875,284.904296875,1.0,0.694293200969696,0.3445538878440857,0.3445538878440857,1.0,1.0,-3.58107328414917,0.91362464427948,2.6674485206604004,0.1068036705255508,0.8494946360588074,0.8494946360588074,0.0,245.511947631836,251.0,60150.7890625,0.0,4121.27587890625,1.0,278.8582763671875,282.91510009765625,295.666015625,300.4555053710937,293.1499938964844,293.1499938964844,279.1499938964844,38757.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825934648513794,1.0,0.0,0.0,3.5430428981781006,3.5430662631988525,8.376181881430966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8258.693359375,0.0,1437.4249267578125,1497.1583251953125,0.0,2710.635009765625,0.8837855458259583,1.0,0.0,3.0,1.0,0.0
18203340,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7687442898750305,0.3706476390361786,0.33841472864151,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.916522979736328,0.6338494420051575,0.6033309698104858,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9363804459571838,0.671002209186554,0.4709344506263733,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8230833411216736,0.4564899802207947,0.4369434416294098,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6726338267326355,0.2455697208642959,1.131542682647705,284.9969482421875,284.95001220703125,302.04998779296875,292.6158752441406,298.4049987792969,297.1562194824219,284.9961242675781,1.0,0.695580780506134,0.3443154394626617,0.3443154394626617,1.0,1.0,-3.580350399017334,0.9126478433609008,2.667702436447144,0.1058504357933998,0.9327992796897888,0.9327992796897888,0.0,248.2530517578125,254.0,59403.94140625,0.0,4136.15771484375,1.0,279.1415710449219,283.0326843261719,295.6008605957031,300.2436218261719,293.1499938964844,293.1499938964844,278.8500061035156,33652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202527165412903,1.0,0.0,0.0,3.64985990524292,3.649883508682251,8.888852107702405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9104.9296875,0.0,1515.450927734375,1497.1583251953125,0.0,2657.910888671875,0.9036121964454652,1.0,0.0,3.0,1.0,0.0
18203400,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7687442898750305,0.3706476390361786,0.33841472864151,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.916522979736328,0.6338494420051575,0.6033309698104858,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9363804459571838,0.671002209186554,0.4709344506263733,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8230833411216736,0.4564899802207947,0.4369434416294098,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6726338267326355,0.2455697208642959,1.131542682647705,284.9969482421875,284.95001220703125,302.04998779296875,292.6158752441406,298.4049987792969,297.1562194824219,284.9961242675781,1.0,0.695580780506134,0.3443154394626617,0.3443154394626617,1.0,1.0,-3.580350399017334,0.9126478433609008,2.667702436447144,0.1058504357933998,0.9327992796897888,0.9327992796897888,0.0,248.2530517578125,254.0,59403.94140625,0.0,4136.15771484375,1.0,279.1415710449219,283.0326843261719,295.6008605957031,300.2436218261719,293.1499938964844,293.1499938964844,278.8500061035156,33652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202527165412903,1.0,0.0,0.0,3.64985990524292,3.649883508682251,8.888852107702405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9104.9296875,0.0,1515.450927734375,1497.1583251953125,0.0,2657.910888671875,0.9036121964454652,1.0,0.0,3.0,1.0,0.0
18203460,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7655813097953796,0.3695183396339416,0.3377530872821808,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9120469689369202,0.631790280342102,0.601799488067627,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.932650089263916,0.6705633401870728,0.4709678590297699,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8201914429664612,0.4557183980941772,0.4365552961826324,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6702015995979309,0.2453126758337021,1.13162362575531,284.9042663574219,284.95001220703125,302.04998779296875,292.5862731933594,298.4007873535156,297.1522827148437,284.9048767089844,1.0,0.6968212723731995,0.3440799713134765,0.3440799713134765,1.0,1.0,-3.577391624450684,0.9109892845153807,2.6664023399353027,0.1049176603555679,0.846477210521698,0.846477210521698,0.0,251.5703887939453,257.0,59943.0859375,0.0,4148.65478515625,1.0,278.8583679199219,282.9194641113281,295.606201171875,300.3788757324219,293.1499938964844,293.1499938964844,279.1499938964844,38765.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270581960678101,1.0,0.0,0.0,3.5271923542022705,3.5272157192230225,8.301404932353762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8226.1240234375,0.0,1420.78076171875,1497.1583251953125,0.0,2721.077392578125,0.8802866339683533,1.0,0.0,3.0,1.0,0.0
18203520,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7655813097953796,0.3695183396339416,0.3377530872821808,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9120469689369202,0.631790280342102,0.601799488067627,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.932650089263916,0.6705633401870728,0.4709678590297699,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8201914429664612,0.4557183980941772,0.4365552961826324,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6702015995979309,0.2453126758337021,1.13162362575531,284.9042663574219,284.95001220703125,302.04998779296875,292.5862731933594,298.4007873535156,297.1522827148437,284.9048767089844,1.0,0.6968212723731995,0.3440799713134765,0.3440799713134765,1.0,1.0,-3.577391624450684,0.9109892845153807,2.6664023399353027,0.1049176603555679,0.846477210521698,0.846477210521698,0.0,251.5703887939453,257.0,59943.0859375,0.0,4148.65478515625,1.0,278.8583679199219,282.9194641113281,295.606201171875,300.3788757324219,293.1499938964844,293.1499938964844,279.1499938964844,38765.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270581960678101,1.0,0.0,0.0,3.5271923542022705,3.5272157192230225,8.301404932353762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8226.1240234375,0.0,1420.78076171875,1497.1583251953125,0.0,2721.077392578125,0.8802866339683533,1.0,0.0,3.0,1.0,0.0
18203580,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7632311582565308,0.3692611157894134,0.3374190032482147,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.90860915184021,0.6306946873664856,0.6006361246109009,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9299389719963074,0.6712870597839355,0.4713341891765594,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8179736733436584,0.4556396901607513,0.4364018738269806,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.668369710445404,0.245433822274208,1.132127285003662,284.9960327148437,284.95001220703125,302.04998779296875,292.5572509765625,298.4006042480469,297.1535339355469,284.9952087402344,1.0,0.6980791687965393,0.3438445031642914,0.3438445031642914,1.0,1.0,-3.5764434337615967,0.9099549651145936,2.6664884090423584,0.1039290651679039,0.9285391569137572,0.9285391569137572,0.0,254.3157196044922,260.0,59199.5703125,0.0,4162.947265625,1.0,279.1414489746094,283.0355224609375,295.5417175292969,300.167724609375,293.1499938964844,293.1499938964844,278.8500061035156,33655.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212695121765137,1.0,0.0,0.0,3.634517192840576,3.6345407962799072,8.814278089630534e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9064.4990234375,0.0,1498.541259765625,1497.1583251953125,0.0,2667.334716796875,0.9001640677452087,1.0,0.0,3.0,1.0,0.0
18203640,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7632311582565308,0.3692611157894134,0.3374190032482147,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.90860915184021,0.6306946873664856,0.6006361246109009,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9299389719963074,0.6712870597839355,0.4713341891765594,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8179736733436584,0.4556396901607513,0.4364018738269806,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.668369710445404,0.245433822274208,1.132127285003662,284.9960327148437,284.95001220703125,302.04998779296875,292.5572509765625,298.4006042480469,297.1535339355469,284.9952087402344,1.0,0.6980791687965393,0.3438445031642914,0.3438445031642914,1.0,1.0,-3.5764434337615967,0.9099549651145936,2.6664884090423584,0.1039290651679039,0.9285391569137572,0.9285391569137572,0.0,254.3157196044922,260.0,59199.5703125,0.0,4162.947265625,1.0,279.1414489746094,283.0355224609375,295.5417175292969,300.167724609375,293.1499938964844,293.1499938964844,278.8500061035156,33655.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212695121765137,1.0,0.0,0.0,3.634517192840576,3.6345407962799072,8.814278089630534e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9064.4990234375,0.0,1498.541259765625,1497.1583251953125,0.0,2667.334716796875,0.9001640677452087,1.0,0.0,3.0,1.0,0.0
18203700,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7620000243186951,0.3687394261360168,0.3372390270233154,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9068570733070374,0.6297217607498169,0.6000514626502991,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9284840822219848,0.6710793375968933,0.4714873135089874,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8168124556541443,0.4552971720695495,0.4363363981246948,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6674380302429199,0.2453430742025375,1.132522702217102,284.8777160644531,284.95001220703125,302.04998779296875,292.54302978515625,298.3990478515625,297.1521911621094,284.87713623046875,1.0,0.698752760887146,0.3437267541885376,0.3437267541885376,1.0,1.0,-3.576111555099488,0.909475803375244,2.666635751724243,0.1035690009593963,0.8448546528816223,0.8448546528816223,0.0,255.793701171875,260.0,59974.98828125,0.0,4171.09619140625,1.0,278.898681640625,282.8956604003906,295.5693359375,300.38250732421875,293.1499938964844,293.1499938964844,278.8500061035156,38202.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260998129844666,1.0,0.0,0.0,3.5893611907958984,3.5893850326538086,8.596618386036425e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8776.9677734375,0.0,1482.9490966796875,1497.1583251953125,0.0,2712.169677734375,0.8910969495773315,1.0,0.0,3.0,1.0,0.0
18203760,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7602039575576782,0.3681119978427887,0.3367430865764618,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9045115113258362,0.62862229347229,0.5990944504737854,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9262722730636596,0.6706984639167786,0.4712815582752228,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.815132737159729,0.4548418521881103,0.4359912574291229,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6660435795783997,0.2451644837856292,1.132159948348999,284.90509033203125,284.95001220703125,302.04998779296875,292.529052734375,298.3966369628906,297.1498718261719,284.90625,1.0,0.6992883682250977,0.3436233401298523,0.3436233401298523,1.0,1.0,-3.5732667446136475,0.908275544643402,2.66499137878418,0.1029952242970466,0.8434299230575562,0.8434299230575562,0.0,257.6298522949219,263.0,59707.85546875,0.0,4174.8115234375,1.0,278.8578796386719,282.9249572753906,295.5491027832031,300.30352783203125,293.1499938964844,293.1499938964844,279.1499938964844,38947.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280145525932312,1.0,0.0,0.0,3.507639169692993,3.507662296295166,8.209621000787592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8189.7255859375,0.0,1401.6678466796875,1497.1583251953125,0.0,2729.970703125,0.876164972782135,1.0,0.0,3.0,1.0,0.0
18203820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7579178810119629,0.3678244650363922,0.3363773822784424,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9013654589653016,0.6275035738945007,0.5979043841362,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9235157370567322,0.6711783409118652,0.471487283706665,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8129063844680786,0.454729825258255,0.43580362200737,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6642640233039856,0.2452716529369354,1.132594108581543,284.9947509765625,284.95001220703125,302.04998779296875,292.50201416015625,298.3964538574219,297.1509704589844,284.9936218261719,1.0,0.7005063891410828,0.3434165120124817,0.3434165120124817,1.0,1.0,-3.571930170059204,0.907216250896454,2.664713859558105,0.1020359843969345,0.9241453409194946,0.9241453409194946,0.0,260.3987121582031,266.0,58993.84375,0.0,4188.19775390625,1.0,279.1421203613281,283.0377197265625,295.4853515625,300.0941162109375,293.1499938964844,293.1499938964844,278.8500061035156,33588.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220357298851013,1.0,0.0,0.0,3.620689868927002,3.620713233947754,8.747339279580046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9026.685546875,0.0,1482.90771484375,1497.1583251953125,0.0,2674.439453125,0.8967527747154236,1.0,0.0,3.0,1.0,0.0
18203880,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7579178810119629,0.3678244650363922,0.3363773822784424,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9013654589653016,0.6275035738945007,0.5979043841362,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9235157370567322,0.6711783409118652,0.471487283706665,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8129063844680786,0.454729825258255,0.43580362200737,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6642640233039856,0.2452716529369354,1.132594108581543,284.9947509765625,284.95001220703125,302.04998779296875,292.50201416015625,298.3964538574219,297.1509704589844,284.9936218261719,1.0,0.7005063891410828,0.3434165120124817,0.3434165120124817,1.0,1.0,-3.571930170059204,0.907216250896454,2.664713859558105,0.1020359843969345,0.9241453409194946,0.9241453409194946,0.0,260.3987121582031,266.0,58993.84375,0.0,4188.19775390625,1.0,279.1421203613281,283.0377197265625,295.4853515625,300.0941162109375,293.1499938964844,293.1499938964844,278.8500061035156,33588.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220357298851013,1.0,0.0,0.0,3.620689868927002,3.620713233947754,8.747339279580046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9026.685546875,0.0,1482.90771484375,1497.1583251953125,0.0,2674.439453125,0.8967527747154236,1.0,0.0,3.0,1.0,0.0
18203940,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7549973726272583,0.3666515946388244,0.3356752097606659,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8975421786308289,0.6254181265830994,0.596342921257019,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9198554158210754,0.6703526377677917,0.4712585210800171,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8100582361221313,0.4539015889167785,0.4353605508804321,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6620236039161682,0.2449894845485687,1.132564663887024,284.90576171875,284.95001220703125,302.04998779296875,292.47637939453125,298.3926086425781,297.1474304199219,284.90625,1.0,0.7016710042953491,0.3432096838951111,0.3432096838951111,1.0,1.0,-3.5683722496032715,0.9054718017578124,2.662900447845459,0.101091630756855,0.840451180934906,0.840451180934906,0.0,263.7223205566406,269.0,59505.43359375,0.0,4199.07177734375,1.0,278.858642578125,282.9289245605469,295.4953308105469,300.23150634765625,293.1499938964844,293.1499938964844,279.1499938964844,38757.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286766409873962,1.0,0.0,0.0,3.493685007095337,3.4937078952789307,8.144431262735452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8161.0068359375,0.0,1385.8619384765625,1497.1583251953125,0.0,2736.129638671875,0.8728832602500916,1.0,0.0,3.0,1.0,0.0
18204000,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7549973726272583,0.3666515946388244,0.3356752097606659,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8975421786308289,0.6254181265830994,0.596342921257019,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9198554158210754,0.6703526377677917,0.4712585210800171,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8100582361221313,0.4539015889167785,0.4353605508804321,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6620236039161682,0.2449894845485687,1.132564663887024,284.90576171875,284.95001220703125,302.04998779296875,292.47637939453125,298.3926086425781,297.1474304199219,284.90625,1.0,0.7016710042953491,0.3432096838951111,0.3432096838951111,1.0,1.0,-3.5683722496032715,0.9054718017578124,2.662900447845459,0.101091630756855,0.840451180934906,0.840451180934906,0.0,263.7223205566406,269.0,59505.43359375,0.0,4199.07177734375,1.0,278.858642578125,282.9289245605469,295.4953308105469,300.23150634765625,293.1499938964844,293.1499938964844,279.1499938964844,38757.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286766409873962,1.0,0.0,0.0,3.493685007095337,3.4937078952789307,8.144431262735452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8161.0068359375,0.0,1385.8619384765625,1497.1583251953125,0.0,2736.129638671875,0.8728832602500916,1.0,0.0,3.0,1.0,0.0
18204060,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7528140544891357,0.3663321137428283,0.3352948129177093,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8945196270942688,0.6242740154266357,0.5951471924781799,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9171608686447144,0.6706663370132446,0.4713495075702667,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8078325390815735,0.4537544250488281,0.43515145778656,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6603276133537292,0.2450808584690094,1.132957935333252,284.9945678710937,284.95001220703125,302.04998779296875,292.45245361328125,298.3926696777344,297.14862060546875,284.9937744140625,1.0,0.7028506994247437,0.3430424928665161,0.3430424928665161,1.0,1.0,-3.566798686981201,0.904464304447174,2.662334442138672,0.1002181693911552,0.9202699065208436,0.9202699065208436,0.0,266.4797058105469,272.0,58781.29296875,0.0,4211.7314453125,1.0,279.14117431640625,283.0417785644531,295.435546875,300.0262145996094,293.1499938964844,293.1499938964844,278.8500061035156,33642.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226120471954346,1.0,0.0,0.0,3.6027543544769287,3.6027774810791016,8.660891239742341e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8985.7236328125,0.0,1463.823486328125,1497.1583251953125,0.0,2679.784912109375,0.8930187821388245,1.0,0.0,3.0,1.0,0.0
18204120,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7528140544891357,0.3663321137428283,0.3352948129177093,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8945196270942688,0.6242740154266357,0.5951471924781799,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9171608686447144,0.6706663370132446,0.4713495075702667,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8078325390815735,0.4537544250488281,0.43515145778656,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6603276133537292,0.2450808584690094,1.132957935333252,284.9945678710937,284.95001220703125,302.04998779296875,292.45245361328125,298.3926696777344,297.14862060546875,284.9937744140625,1.0,0.7028506994247437,0.3430424928665161,0.3430424928665161,1.0,1.0,-3.566798686981201,0.904464304447174,2.662334442138672,0.1002181693911552,0.9202699065208436,0.9202699065208436,0.0,266.4797058105469,272.0,58781.29296875,0.0,4211.7314453125,1.0,279.14117431640625,283.0417785644531,295.435546875,300.0262145996094,293.1499938964844,293.1499938964844,278.8500061035156,33642.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226120471954346,1.0,0.0,0.0,3.6027543544769287,3.6027774810791016,8.660891239742341e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8985.7236328125,0.0,1463.823486328125,1497.1583251953125,0.0,2679.784912109375,0.8930187821388245,1.0,0.0,3.0,1.0,0.0
18204180,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7500157356262207,0.3651474416255951,0.3345723450183868,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8908184170722961,0.6221857666969299,0.5935704708099365,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9136506915092468,0.6697602272033691,0.4710467159748077,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8049611449241638,0.4529064297676086,0.4346813559532165,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6581847071647644,0.2447881251573562,1.1328628063201904,284.9066162109375,284.95001220703125,302.04998779296875,292.4305419921875,298.38922119140625,297.1453857421875,284.90704345703125,1.0,0.7039791941642761,0.3428753018379211,0.3428753018379211,1.0,1.0,-3.562996864318848,0.9027741551399232,2.6602227687835693,0.0993576571345329,0.8375586867332458,0.8375586867332458,0.0,269.7923583984375,275.0,59287.70703125,0.0,4221.84912109375,1.0,278.8587646484375,282.93377685546875,295.44873046875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290829062461853,1.0,0.0,0.0,3.4769835472106934,3.477006435394287,8.06674961495446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8130.6123046875,0.0,1368.5892333984375,1497.1583251953125,0.0,2739.909912109375,0.8691808581352234,1.0,0.0,3.0,1.0,0.0
18204240,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7500157356262207,0.3651474416255951,0.3345723450183868,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8908184170722961,0.6221857666969299,0.5935704708099365,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9136506915092468,0.6697602272033691,0.4710467159748077,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8049611449241638,0.4529064297676086,0.4346813559532165,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6581847071647644,0.2447881251573562,1.1328628063201904,284.9066162109375,284.95001220703125,302.04998779296875,292.4305419921875,298.38922119140625,297.1453857421875,284.90704345703125,1.0,0.7039791941642761,0.3428753018379211,0.3428753018379211,1.0,1.0,-3.562996864318848,0.9027741551399232,2.6602227687835693,0.0993576571345329,0.8375586867332458,0.8375586867332458,0.0,269.7923583984375,275.0,59287.70703125,0.0,4221.84912109375,1.0,278.8587646484375,282.93377685546875,295.44873046875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290829062461853,1.0,0.0,0.0,3.4769835472106934,3.477006435394287,8.06674961495446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8130.6123046875,0.0,1368.5892333984375,1497.1583251953125,0.0,2739.909912109375,0.8691808581352234,1.0,0.0,3.0,1.0,0.0
18204300,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7487288117408752,0.3649277985095978,0.3342325389385223,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8890940546989441,0.6215483546257019,0.5928020477294922,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9120599031448364,0.6698180437088013,0.4709169268608093,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8036110401153564,0.4527691304683685,0.4344412684440613,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6571754217147827,0.2447861731052398,1.1326870918273926,285.0091552734375,284.95001220703125,302.04998779296875,292.42041015625,298.38885498046875,297.14556884765625,285.0094299316406,1.0,0.704495370388031,0.3427917063236236,0.3427917063236236,1.0,1.0,-3.5610008239746094,0.9019057750701904,2.659095048904419,0.0987959131598472,0.9091719388961792,0.9091719388961792,0.0,271.326416015625,275.0,58502.76953125,0.0,4225.91552734375,1.0,279.0975341796875,283.0578918457031,295.3974609375,299.9280700683594,293.1499938964844,293.1499938964844,279.1499938964844,34116.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246375918388367,1.0,0.0,0.0,3.526313781738281,3.526336193084717,8.297269573631638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8369.7646484375,0.0,1386.2474365234375,1497.1583251953125,0.0,2698.585693359375,0.8779032826423645,1.0,0.0,3.0,1.0,0.0
18204360,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7479196786880493,0.3648076057434082,0.334171712398529,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8878900408744812,0.6210272312164307,0.5923604965209961,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9110881686210632,0.6700025796890259,0.4710845947265625,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.802732527256012,0.4527346491813659,0.4344476163387298,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6565598249435425,0.2448669672012329,1.133195400238037,284.9936828613281,284.95001220703125,302.04998779296875,292.4108581542969,298.389404296875,297.146728515625,284.9925537109375,1.0,0.7051292061805725,0.34271439909935,0.34271439909935,1.0,1.0,-3.5612151622772217,0.901727557182312,2.659487724304199,0.0984767451882362,0.9162229299545288,0.9162229299545288,0.0,272.54559326171875,278.0,58578.99609375,0.0,4233.9013671875,1.0,279.1419372558594,283.0443725585937,295.3923645019531,299.9652099609375,293.1499938964844,293.1499938964844,278.8500061035156,33545.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227973580360413,1.0,0.0,0.0,3.5889837741851807,3.589006900787353,8.594810196882463e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8952.0654296875,0.0,1448.282470703125,1497.1583251953125,0.0,2681.504638671875,0.8896335363388062,1.0,0.0,3.0,1.0,0.0
18204420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7452501654624939,0.3636128008365631,0.3334419131278991,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8843274116516113,0.61893630027771,0.590782105922699,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9078058004379272,0.6690395474433899,0.4707440435886383,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7999316453933716,0.4518698453903198,0.4339626729488373,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6545215249061584,0.2445656359195709,1.1330639123916626,284.9074401855469,284.95001220703125,302.04998779296875,292.3937683105469,298.3861999511719,297.1437683105469,284.9078674316406,1.0,0.70623379945755,0.3425598442554474,0.3425598442554474,1.0,1.0,-3.557295560836792,0.9000430703163147,2.657252550125122,0.0976424664258956,0.8348954319953918,0.8348954319953918,0.0,275.84149169921875,281.0,59078.859375,0.0,4243.56005859375,1.0,278.8589172363281,282.9385070800781,295.4111633300781,300.1103515625,293.1499938964844,293.1499938964844,279.1499938964844,38715.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291401267051697,1.0,0.0,0.0,3.460904836654663,3.4609274864196777,7.992315431692987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8103.01904296875,0.0,1352.05908203125,1497.1583251953125,0.0,2740.4423828125,0.8656187653541565,1.0,0.0,3.0,1.0,0.0
18204480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7452501654624939,0.3636128008365631,0.3334419131278991,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8843274116516113,0.61893630027771,0.590782105922699,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9078058004379272,0.6690395474433899,0.4707440435886383,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7999316453933716,0.4518698453903198,0.4339626729488373,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6545215249061584,0.2445656359195709,1.1330639123916626,284.9074401855469,284.95001220703125,302.04998779296875,292.3937683105469,298.3861999511719,297.1437683105469,284.9078674316406,1.0,0.70623379945755,0.3425598442554474,0.3425598442554474,1.0,1.0,-3.557295560836792,0.9000430703163147,2.657252550125122,0.0976424664258956,0.8348954319953918,0.8348954319953918,0.0,275.84149169921875,281.0,59078.859375,0.0,4243.56005859375,1.0,278.8589172363281,282.9385070800781,295.4111633300781,300.1103515625,293.1499938964844,293.1499938964844,279.1499938964844,38715.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291401267051697,1.0,0.0,0.0,3.460904836654663,3.4609274864196777,7.992315431692987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8103.01904296875,0.0,1352.05908203125,1497.1583251953125,0.0,2740.4423828125,0.8656187653541565,1.0,0.0,3.0,1.0,0.0
18204540,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7432465553283691,0.3632526993751526,0.3330324590206146,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8815060257911682,0.6177629828453064,0.5895695090293884,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9054259061813354,0.6692131757736206,0.4707448184490204,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7977721691131592,0.4516751170158386,0.4337150752544403,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6529744863510132,0.2446338683366775,1.1333667039871216,284.9935913085937,284.95001220703125,302.04998779296875,292.3795166015625,298.38641357421875,297.1451416015625,284.9928283691406,1.0,0.7073635458946228,0.3424052596092224,0.3424052596092224,1.0,1.0,-3.555403470993042,0.8989847302436829,2.656418561935425,0.0967795774340629,0.9128998517990112,0.9128998517990112,0.0,278.5866394042969,284.0,58384.51171875,0.0,4255.236328125,1.0,279.14093017578125,283.0482482910156,295.3607482910156,299.9163513183594,293.1499938964844,293.1499938964844,278.8500061035156,33610.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226932883262634,1.0,0.0,0.0,3.5722029209136963,3.57222580909729,8.514625164934841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8917.65625,0.0,1430.8270263671875,1497.1583251953125,0.0,2680.53857421875,0.8861403465270996,1.0,0.0,3.0,1.0,0.0
18204600,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7432465553283691,0.3632526993751526,0.3330324590206146,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8815060257911682,0.6177629828453064,0.5895695090293884,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9054259061813354,0.6692131757736206,0.4707448184490204,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7977721691131592,0.4516751170158386,0.4337150752544403,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6529744863510132,0.2446338683366775,1.1333667039871216,284.9935913085937,284.95001220703125,302.04998779296875,292.3795166015625,298.38641357421875,297.1451416015625,284.9928283691406,1.0,0.7073635458946228,0.3424052596092224,0.3424052596092224,1.0,1.0,-3.555403470993042,0.8989847302436829,2.656418561935425,0.0967795774340629,0.9128998517990112,0.9128998517990112,0.0,278.5866394042969,284.0,58384.51171875,0.0,4255.236328125,1.0,279.14093017578125,283.0482482910156,295.3607482910156,299.9163513183594,293.1499938964844,293.1499938964844,278.8500061035156,33610.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226932883262634,1.0,0.0,0.0,3.5722029209136963,3.57222580909729,8.514625164934841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8917.65625,0.0,1430.8270263671875,1497.1583251953125,0.0,2680.53857421875,0.8861403465270996,1.0,0.0,3.0,1.0,0.0
18204660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7406743168830872,0.3620493710041046,0.3322856724262237,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8780590891838074,0.6156709790229797,0.5879789590835571,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9023873209953308,0.6681944131851196,0.4703556895256042,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7950431108474731,0.4507956504821777,0.4332084655761719,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6510196328163147,0.2443250715732574,1.133183836936951,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3834228515625,297.1424560546875,284.9085998535156,1.0,0.7084457278251648,0.3422543704509735,0.3422543704509735,1.0,1.0,-3.551302194595337,0.8972572088241577,2.6540448665618896,0.0959459841251373,0.8325126767158508,0.8325126767158508,0.0,281.8834228515625,287.0,58889.953125,0.0,4264.3740234375,1.0,278.8590087890625,282.94287109375,295.3849182128906,300.0669250488281,293.1499938964844,293.1499938964844,279.1499938964844,38684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288280963897705,1.0,0.0,0.0,3.4462833404541016,3.446305990219116,7.924927558633499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8079.7373046875,0.0,1337.0799560546875,1497.1583251953125,0.0,2737.5390625,0.8623623251914978,1.0,0.0,3.0,1.0,0.0
18204720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7406743168830872,0.3620493710041046,0.3322856724262237,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8780590891838074,0.6156709790229797,0.5879789590835571,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9023873209953308,0.6681944131851196,0.4703556895256042,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7950431108474731,0.4507956504821777,0.4332084655761719,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6510196328163147,0.2443250715732574,1.133183836936951,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3834228515625,297.1424560546875,284.9085998535156,1.0,0.7084457278251648,0.3422543704509735,0.3422543704509735,1.0,1.0,-3.551302194595337,0.8972572088241577,2.6540448665618896,0.0959459841251373,0.8325126767158508,0.8325126767158508,0.0,281.8834228515625,287.0,58889.953125,0.0,4264.3740234375,1.0,278.8590087890625,282.94287109375,295.3849182128906,300.0669250488281,293.1499938964844,293.1499938964844,279.1499938964844,38684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288280963897705,1.0,0.0,0.0,3.4462833404541016,3.446305990219116,7.924927558633499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8079.7373046875,0.0,1337.0799560546875,1497.1583251953125,0.0,2737.5390625,0.8623623251914978,1.0,0.0,3.0,1.0,0.0
18204780,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7387464046478271,0.3616721332073211,0.3318641483783722,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8753352165222168,0.6144856810569763,0.5867592692375183,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9001644849777222,0.6683018207550049,0.4703145027160644,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7929449081420898,0.4505811929702759,0.4329450726509094,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6495401859283447,0.2443842440843582,1.133452296257019,284.9933776855469,284.95001220703125,302.04998779296875,292.3607177734375,298.3836669921875,297.1438293457031,284.9926147460937,1.0,0.7095564007759094,0.3421034812927246,0.3421034812927246,1.0,1.0,-3.549276113510132,0.8961700797080994,2.653106212615967,0.0951001197099685,0.90989488363266,0.90989488363266,0.0,284.6275634765625,290.0,58213.54296875,0.0,4275.65576171875,1.0,279.14080810546875,283.05133056640625,295.3408203125,299.880615234375,293.1499938964844,293.1499938964844,278.8500061035156,33586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221552968025208,1.0,0.0,0.0,3.558810234069824,3.558833122253418,8.450900281786744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8891.384765625,0.0,1416.4554443359375,1497.1583251953125,0.0,2675.54833984375,0.8831204771995544,1.0,0.0,3.0,1.0,0.0
18204840,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7387464046478271,0.3616721332073211,0.3318641483783722,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8753352165222168,0.6144856810569763,0.5867592692375183,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9001644849777222,0.6683018207550049,0.4703145027160644,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7929449081420898,0.4505811929702759,0.4329450726509094,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6495401859283447,0.2443842440843582,1.133452296257019,284.9933776855469,284.95001220703125,302.04998779296875,292.3607177734375,298.3836669921875,297.1438293457031,284.9926147460937,1.0,0.7095564007759094,0.3421034812927246,0.3421034812927246,1.0,1.0,-3.549276113510132,0.8961700797080994,2.653106212615967,0.0951001197099685,0.90989488363266,0.90989488363266,0.0,284.6275634765625,290.0,58213.54296875,0.0,4275.65576171875,1.0,279.14080810546875,283.05133056640625,295.3408203125,299.880615234375,293.1499938964844,293.1499938964844,278.8500061035156,33586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221552968025208,1.0,0.0,0.0,3.558810234069824,3.558833122253418,8.450900281786744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8891.384765625,0.0,1416.4554443359375,1497.1583251953125,0.0,2675.54833984375,0.8831204771995544,1.0,0.0,3.0,1.0,0.0
18204900,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7377274632453918,0.3611076474189758,0.3316343426704407,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8739119172096252,0.6134864091873169,0.5861339569091797,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8989708423614502,0.6678190231323242,0.4702612161636352,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7918446660041809,0.4501800835132599,0.4328163266181946,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6487847566604614,0.244265466928482,1.1337109804153442,284.8799133300781,284.95001220703125,302.04998779296875,292.3582458496094,298.38262939453125,297.1430053710937,284.8798522949219,1.0,0.7101518511772156,0.3420280218124389,0.3420280218124389,1.0,1.0,-3.548346519470215,0.8956464529037476,2.6526999473571777,0.0948084667325019,0.8292607665061951,0.8292607665061951,0.0,286.1093139648437,290.0,58941.90625,0.0,4282.16455078125,1.0,278.9004821777344,282.9175109863281,295.3806457519531,300.1041564941406,293.1499938964844,293.1499938964844,278.8500061035156,38373.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266083002090454,1.0,0.0,0.0,3.5089361667633057,3.5089592933654785,8.215693583224493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8616.6103515625,0.0,1398.8885498046875,1497.1583251953125,0.0,2716.8955078125,0.8733010292053223,1.0,0.0,3.0,1.0,0.0
18204960,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.736274003982544,0.3604609370231628,0.3311108946800232,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8720191717147827,0.6123930215835571,0.5851682424545288,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8972498178482056,0.6672266125679016,0.4698871374130249,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7903025150299072,0.4496890306472778,0.4324266910552978,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6476755142211914,0.2440695315599441,1.1332433223724363,284.9091186523437,284.95001220703125,302.04998779296875,292.35675048828125,298.38092041015625,297.141357421875,284.90985107421875,1.0,0.7106209993362427,0.3419663906097412,0.3419663906097412,1.0,1.0,-3.5450751781463623,0.894453763961792,2.6506214141845703,0.0943207144737243,0.8305776715278625,0.8305776715278625,0.0,287.9154052734375,293.0,58711.515625,0.0,4284.4267578125,1.0,278.85888671875,282.94744873046875,295.3725280761719,300.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,38771.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281025290489197,1.0,0.0,0.0,3.431541919708252,3.4315645694732666,7.85727479524212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8059.47900390625,0.0,1322.930419921875,1497.1583251953125,0.0,2730.7890625,0.859204888343811,1.0,0.0,3.0,1.0,0.0
18205020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7344056367874146,0.3600679934024811,0.3306746780872345,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8693853616714478,0.6111975312232971,0.583938479423523,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8950692415237427,0.667269229888916,0.4698003828525543,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7882599830627441,0.4494573771953583,0.4321466386318207,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6462555527687073,0.2441209852695465,1.133476495742798,284.9932861328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3812866210937,297.14276123046875,284.9925537109375,1.0,0.7117140293121338,0.3418430685997009,0.3418430685997009,1.0,1.0,-3.5429022312164307,0.8934091329574585,2.6494929790496826,0.0935762003064155,0.9075348377227784,0.9075348377227784,0.0,290.6642761230469,296.0,58071.8515625,0.0,4295.3115234375,1.0,279.14068603515625,283.0540466308594,295.335693359375,299.8616638183594,293.1499938964844,293.1499938964844,278.8500061035156,33555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211827874183655,1.0,0.0,0.0,3.5475659370422363,3.547588586807251,8.397582291763683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8872.3798828125,0.0,1404.3873291015625,1497.1583251953125,0.0,2666.53076171875,0.8805780410766602,1.0,0.0,3.0,1.0,0.0
18205080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7344056367874146,0.3600679934024811,0.3306746780872345,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8693853616714478,0.6111975312232971,0.583938479423523,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8950692415237427,0.667269229888916,0.4698003828525543,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7882599830627441,0.4494573771953583,0.4321466386318207,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6462555527687073,0.2441209852695465,1.133476495742798,284.9932861328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3812866210937,297.14276123046875,284.9925537109375,1.0,0.7117140293121338,0.3418430685997009,0.3418430685997009,1.0,1.0,-3.5429022312164307,0.8934091329574585,2.6494929790496826,0.0935762003064155,0.9075348377227784,0.9075348377227784,0.0,290.6642761230469,296.0,58071.8515625,0.0,4295.3115234375,1.0,279.14068603515625,283.0540466308594,295.335693359375,299.8616638183594,293.1499938964844,293.1499938964844,278.8500061035156,33555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211827874183655,1.0,0.0,0.0,3.5475659370422363,3.547588586807251,8.397582291763683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8872.3798828125,0.0,1404.3873291015625,1497.1583251953125,0.0,2666.53076171875,0.8805780410766602,1.0,0.0,3.0,1.0,0.0
