time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205140,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7320069074630737,0.3588492274284363,0.3299082517623901,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8661853075027466,0.6091045141220093,0.582339346408844,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8922179341316223,0.6661381125450134,0.4693274796009063,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7856923341751099,0.4485537707805633,0.431612104177475,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6444665193557739,0.2438005357980728,1.1332300901412964,284.9098205566406,284.95001220703125,302.04998779296875,292.36102294921875,298.3786926269531,297.1404724121094,284.9100952148437,1.0,0.7127606868743896,0.341719776391983,0.341719776391983,1.0,1.0,-3.5385560989379883,0.8916950821876526,2.6468610763549805,0.0928591340780258,0.8290984630584717,0.8290984630584717,0.0,293.95294189453125,299.0,58595.19140625,0.0,4303.65625,1.0,278.8592224121094,282.9501953125,295.3753967285156,300.0289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38603.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269025683403015,1.0,0.0,0.0,3.4232163429260254,3.423238754272461,7.819194252078887e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8050.36181640625,0.0,1313.4613037109375,1497.1583251953125,0.0,2719.630615234375,0.857207715511322,1.0,0.0,3.0,1.0,0.0
18205200,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7320069074630737,0.3588492274284363,0.3299082517623901,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8661853075027466,0.6091045141220093,0.582339346408844,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8922179341316223,0.6661381125450134,0.4693274796009063,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7856923341751099,0.4485537707805633,0.431612104177475,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6444665193557739,0.2438005357980728,1.1332300901412964,284.9098205566406,284.95001220703125,302.04998779296875,292.36102294921875,298.3786926269531,297.1404724121094,284.9100952148437,1.0,0.7127606868743896,0.341719776391983,0.341719776391983,1.0,1.0,-3.5385560989379883,0.8916950821876526,2.6468610763549805,0.0928591340780258,0.8290984630584717,0.8290984630584717,0.0,293.95294189453125,299.0,58595.19140625,0.0,4303.65625,1.0,278.8592224121094,282.9501953125,295.3753967285156,300.0289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38603.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269025683403015,1.0,0.0,0.0,3.4232163429260254,3.423238754272461,7.819194252078887e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8050.36181640625,0.0,1313.4613037109375,1497.1583251953125,0.0,2719.630615234375,0.857207715511322,1.0,0.0,3.0,1.0,0.0
18205260,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7300418615341187,0.3582693636417389,0.3293784260749817,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8634839057922363,0.6077256202697754,0.5810168385505676,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8899186849594116,0.6659477353096008,0.4691376984119415,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.783543586730957,0.4481295347213745,0.4312294423580169,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.642935574054718,0.2436587810516357,1.1329790353775024,284.9925842285156,284.95001220703125,302.0492858886719,292.3669738769531,298.3775939941406,297.1400451660156,284.9917907714844,1.0,0.7137830853462219,0.3416319191455841,0.3416319191455841,1.0,1.0,-3.535332441329956,0.8904371857643127,2.644895315170288,0.0922096073627471,0.9051080346107484,0.9051080346107484,0.0,296.8403625488281,302.0,57943.8046875,0.0,4312.5458984375,1.0,279.140625,283.0559387207031,295.3457946777344,299.8605041503906,293.1499938964844,293.1499938964844,278.8500061035156,33550.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199487328529358,1.0,0.0,0.0,3.538010597229004,3.5380332469940186,8.352405416189868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8858.99609375,0.0,1394.3455810546875,1497.1583251953125,0.0,2655.09423828125,0.8784219622612,1.0,0.0,3.0,1.0,0.0
18205320,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7300418615341187,0.3582693636417389,0.3293784260749817,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8634839057922363,0.6077256202697754,0.5810168385505676,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8899186849594116,0.6659477353096008,0.4691376984119415,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.783543586730957,0.4481295347213745,0.4312294423580169,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.642935574054718,0.2436587810516357,1.1329790353775024,284.9925842285156,284.95001220703125,302.0492858886719,292.3669738769531,298.3775939941406,297.1400451660156,284.9917907714844,1.0,0.7137830853462219,0.3416319191455841,0.3416319191455841,1.0,1.0,-3.535332441329956,0.8904371857643127,2.644895315170288,0.0922096073627471,0.9051080346107484,0.9051080346107484,0.0,296.8403625488281,302.0,57943.8046875,0.0,4312.5458984375,1.0,279.140625,283.0559387207031,295.3457946777344,299.8605041503906,293.1499938964844,293.1499938964844,278.8500061035156,33550.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199487328529358,1.0,0.0,0.0,3.538010597229004,3.5380332469940186,8.352405416189868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8858.99609375,0.0,1394.3455810546875,1497.1583251953125,0.0,2655.09423828125,0.8784219622612,1.0,0.0,3.0,1.0,0.0
18205380,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7272392511367798,0.3566512763500213,0.3283126056194305,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8599113821983337,0.6052241325378418,0.5790995955467224,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8866320848464966,0.6643762588500977,0.4684042036533355,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7805363535881042,0.446793645620346,0.43035688996315,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6406664848327637,0.2428686469793319,1.1310008764266968,284.9084167480469,284.95001220703125,302.047119140625,292.3717956542969,298.3712158203125,297.133544921875,284.9085693359375,1.0,0.7145675420761108,0.3415440320968628,0.3415440320968628,1.0,1.0,-3.5274431705474854,0.8877553343772888,2.639687776565552,0.0913891717791557,0.825539231300354,0.825539231300354,0.0,300.4957580566406,305.0,58390.9765625,0.0,4313.64404296875,1.0,278.8593139648437,282.95294189453125,295.3868713378906,300.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,38710.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258382678031921,1.0,0.0,0.0,3.409144639968872,3.4091668128967285,7.755041906420956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8033.4814453125,0.0,1300.2930908203125,1497.1583251953125,0.0,2709.7392578125,0.8541808724403381,1.0,0.0,3.0,1.0,0.0
18205440,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7272392511367798,0.3566512763500213,0.3283126056194305,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8599113821983337,0.6052241325378418,0.5790995955467224,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8866320848464966,0.6643762588500977,0.4684042036533355,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7805363535881042,0.446793645620346,0.43035688996315,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6406664848327637,0.2428686469793319,1.1310008764266968,284.9084167480469,284.95001220703125,302.047119140625,292.3717956542969,298.3712158203125,297.133544921875,284.9085693359375,1.0,0.7145675420761108,0.3415440320968628,0.3415440320968628,1.0,1.0,-3.5274431705474854,0.8877553343772888,2.639687776565552,0.0913891717791557,0.825539231300354,0.825539231300354,0.0,300.4957580566406,305.0,58390.9765625,0.0,4313.64404296875,1.0,278.8593139648437,282.95294189453125,295.3868713378906,300.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,38710.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258382678031921,1.0,0.0,0.0,3.409144639968872,3.4091668128967285,7.755041906420956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8033.4814453125,0.0,1300.2930908203125,1497.1583251953125,0.0,2709.7392578125,0.8541808724403381,1.0,0.0,3.0,1.0,0.0
18205500,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7258772850036621,0.3561542630195617,0.3277601599693298,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8581919074058533,0.6043087244033813,0.5781130790710449,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8850643634796143,0.6640433073043823,0.4680339097976684,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7790677547454834,0.4463490843772888,0.4298648834228515,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6395081877708435,0.2425468564033508,1.1295636892318726,285.0064697265625,284.95001220703125,302.04547119140625,292.373779296875,298.3684997558594,297.1311340332031,285.0063781738281,1.0,0.7148469090461731,0.3415001034736633,0.3415001034736633,1.0,1.0,-3.522820472717285,0.8862131834030151,2.63660740852356,0.090812899172306,0.8939781188964844,0.8939781188964844,0.0,302.2094421386719,305.0,57619.78515625,0.0,4311.71484375,1.0,279.0958251953125,283.0723876953125,295.3473205566406,299.802978515625,293.1499938964844,293.1499938964844,279.1499938964844,34065.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210278153419495,1.0,0.0,0.0,3.4594223499298096,3.459444284439087,7.985470347193768e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8264.478515625,0.0,1317.57666015625,1497.1583251953125,0.0,2665.093994140625,0.862980306148529,1.0,0.0,3.0,1.0,0.0
18205560,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7248815894126892,0.3557232022285461,0.3274480700492859,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8568689227104187,0.6034685969352722,0.5774039626121521,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8839428424835205,0.6637939214706421,0.4679261744022369,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7779682874679565,0.4459680914878845,0.429577112197876,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6386271715164185,0.2422670722007751,1.128612995147705,284.9881896972656,284.95001220703125,302.04351806640625,292.3755187988281,298.36639404296875,297.1293640136719,284.9870300292969,1.0,0.7151939272880554,0.3414859175682068,0.3414859175682068,1.0,1.0,-3.51997184753418,0.8852964639663696,2.6346755027771,0.0905157700181007,0.8976361751556396,0.8976361751556396,0.0,303.6228332519531,308.0,57660.26171875,0.0,4312.669921875,1.0,279.14129638671875,283.0571594238281,295.3533630371094,299.8495788574219,293.1499938964844,293.1499938964844,279.45001220703125,33634.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188099265098572,1.0,0.0,0.0,3.520352363586426,3.5203747749328613,8.269240083791374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7883.33447265625,0.0,1376.5833740234375,1497.1583251953125,0.0,2644.547607421875,0.8742882609367371,1.0,0.0,3.0,1.0,0.0
18205620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7229510545730591,0.3549532294273376,0.3268717527389526,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8543136715888977,0.6019117832183838,0.5760579705238342,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8817806839942932,0.6634263396263123,0.4677587747573852,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7758538722991943,0.4453034698963165,0.4290643334388733,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6369378566741943,0.241763636469841,1.1269004344940186,285.04083251953125,284.95001220703125,302.0384826660156,292.3781433105469,298.3626403808594,297.126708984375,285.038330078125,1.0,0.7159417271614075,0.3414575457572937,0.3414575457572937,1.0,1.0,-3.5147807598114014,0.8836271166801453,2.631153583526612,0.0900146812200546,0.995360791683197,0.995360791683197,0.0,306.44415283203125,311.0,57175.83984375,0.0,4315.87353515625,1.0,279.44122314453125,283.1311340332031,295.3619079589844,299.8003845214844,293.1499938964844,293.1499938964844,279.1499938964844,31282.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136683106422424,1.0,0.0,0.0,3.707603454589844,3.707627296447754,9.172333648166386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8764.005859375,0.0,1562.352783203125,1497.1583251953125,0.0,2597.014892578125,0.9148487448692322,1.0,0.0,3.0,1.0,0.0
18205680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7229510545730591,0.3549532294273376,0.3268717527389526,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8543136715888977,0.6019117832183838,0.5760579705238342,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8817806839942932,0.6634263396263123,0.4677587747573852,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7758538722991943,0.4453034698963165,0.4290643334388733,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6369378566741943,0.241763636469841,1.1269004344940186,285.04083251953125,284.95001220703125,302.0384826660156,292.3781433105469,298.3626403808594,297.126708984375,285.038330078125,1.0,0.7159417271614075,0.3414575457572937,0.3414575457572937,1.0,1.0,-3.5147807598114014,0.8836271166801453,2.631153583526612,0.0900146812200546,0.995360791683197,0.995360791683197,0.0,306.44415283203125,311.0,57175.83984375,0.0,4315.87353515625,1.0,279.44122314453125,283.1311340332031,295.3619079589844,299.8003845214844,293.1499938964844,293.1499938964844,279.1499938964844,31282.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136683106422424,1.0,0.0,0.0,3.707603454589844,3.707627296447754,9.172333648166386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8764.005859375,0.0,1562.352783203125,1497.1583251953125,0.0,2597.014892578125,0.9148487448692322,1.0,0.0,3.0,1.0,0.0
18205740,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7197586894035339,0.3527764678001404,0.3254319131374359,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8505136370658875,0.598798930644989,0.5737184882164001,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8781625628471375,0.6610981225967407,0.4666415750980377,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7725370526313782,0.4434170126914978,0.427792340517044,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6343085169792175,0.2404859811067581,1.1230669021606443,284.8856811523437,284.95001220703125,302.0320739746094,292.3796691894531,298.3528137207031,297.1170959472656,284.8866882324219,1.0,0.7163365483283997,0.3414291739463806,0.3414291739463806,1.0,1.0,-3.5027642250061035,0.8798716068267822,2.6228926181793213,0.0891512930393219,0.8745762705802917,0.8745762705802917,0.0,310.3255310058594,314.0,57961.97265625,0.0,4307.35546875,1.0,279.1567077636719,282.9548645019531,295.4085998535156,300.0152282714844,293.1499938964844,293.1499938964844,279.45001220703125,38009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226634860038757,1.0,0.0,0.0,3.645766019821167,3.6457903385162354,8.868922805049806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7927.14208984375,0.0,1543.4842529296875,1497.1583251953125,0.0,2680.262451171875,0.90546452999115,1.0,0.0,3.0,1.0,0.0
18205800,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7197586894035339,0.3527764678001404,0.3254319131374359,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8505136370658875,0.598798930644989,0.5737184882164001,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8781625628471375,0.6610981225967407,0.4666415750980377,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7725370526313782,0.4434170126914978,0.427792340517044,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6343085169792175,0.2404859811067581,1.1230669021606443,284.8856811523437,284.95001220703125,302.0320739746094,292.3796691894531,298.3528137207031,297.1170959472656,284.8866882324219,1.0,0.7163365483283997,0.3414291739463806,0.3414291739463806,1.0,1.0,-3.5027642250061035,0.8798716068267822,2.6228926181793213,0.0891512930393219,0.8745762705802917,0.8745762705802917,0.0,310.3255310058594,314.0,57961.97265625,0.0,4307.35546875,1.0,279.1567077636719,282.9548645019531,295.4085998535156,300.0152282714844,293.1499938964844,293.1499938964844,279.45001220703125,38009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226634860038757,1.0,0.0,0.0,3.645766019821167,3.6457903385162354,8.868922805049806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7927.14208984375,0.0,1543.4842529296875,1497.1583251953125,0.0,2680.262451171875,0.90546452999115,1.0,0.0,3.0,1.0,0.0
18205860,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7169866561889648,0.3514913320541382,0.3241514563560486,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8472413420677185,0.5966266989707947,0.5715251564979553,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8751487731933594,0.6600271463394165,0.4657210111618042,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7696608901023865,0.4421828687191009,0.4265492856502533,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6319032907485962,0.2394798845052719,1.1186611652374268,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.345458984375,297.1109619140625,284.9880676269531,1.0,0.7164781093597412,0.3414534032344818,0.3414534032344818,1.0,1.0,-3.4906742572784424,0.8762636780738831,2.614410638809204,0.0881760418415069,0.9567254781723022,0.9567254781723022,0.0,313.5604248046875,302.0,57007.8203125,0.0,4294.83251953125,1.0,279.4422607421875,283.08551025390625,295.36199951171875,299.8134155273437,293.1499938964844,293.1499938964844,279.1499938964844,33754.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161985278129578,1.0,0.0,0.0,3.7408716678619385,3.740896224975586,9.33767807964614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8746.08984375,0.0,1619.416015625,1497.1583251953125,0.0,2620.38818359375,0.9241421818733216,1.0,0.0,3.0,1.0,0.0
18205920,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7169866561889648,0.3514913320541382,0.3241514563560486,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8472413420677185,0.5966266989707947,0.5715251564979553,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8751487731933594,0.6600271463394165,0.4657210111618042,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7696608901023865,0.4421828687191009,0.4265492856502533,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6319032907485962,0.2394798845052719,1.1186611652374268,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.345458984375,297.1109619140625,284.9880676269531,1.0,0.7164781093597412,0.3414534032344818,0.3414534032344818,1.0,1.0,-3.4906742572784424,0.8762636780738831,2.614410638809204,0.0881760418415069,0.9567254781723022,0.9567254781723022,0.0,313.5604248046875,302.0,57007.8203125,0.0,4294.83251953125,1.0,279.4422607421875,283.08551025390625,295.36199951171875,299.8134155273437,293.1499938964844,293.1499938964844,279.1499938964844,33754.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161985278129578,1.0,0.0,0.0,3.7408716678619385,3.740896224975586,9.33767807964614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8746.08984375,0.0,1619.416015625,1497.1583251953125,0.0,2620.38818359375,0.9241421818733216,1.0,0.0,3.0,1.0,0.0
18205980,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7171850204467773,0.34942427277565,0.3224129676818847,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8476458191871643,0.5935798287391663,0.5688179731369019,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.876124382019043,0.6578167676925659,0.4643504917621612,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7702471017837524,0.4402846693992615,0.424858033657074,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6320483088493347,0.2380886971950531,1.1125181913375854,284.8843994140625,284.95001220703125,302.0150451660156,292.3795166015625,298.33544921875,297.1021728515625,284.8856811523437,1.0,0.7124160528182983,0.3414776027202606,0.3414776027202606,1.0,1.0,-3.474268913269043,0.8713303208351135,2.602938652038574,0.0871367007493972,0.8521047234535217,0.8521047234535217,0.0,309.9201354980469,290.0,57373.5546875,0.0,4230.24072265625,1.0,279.1573791503906,282.96588134765625,295.3951721191406,299.9631652832031,293.1499938964844,293.1499938964844,279.45001220703125,39604.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222100734710693,1.0,0.0,0.0,3.5981602668762207,3.59818434715271,8.638817234896123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7870.24560546875,0.0,1502.8450927734375,1497.1583251953125,0.0,2676.056396484375,0.8964879512786865,1.0,0.0,3.0,1.0,0.0
18206040,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7171850204467773,0.34942427277565,0.3224129676818847,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8476458191871643,0.5935798287391663,0.5688179731369019,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.876124382019043,0.6578167676925659,0.4643504917621612,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7702471017837524,0.4402846693992615,0.424858033657074,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6320483088493347,0.2380886971950531,1.1125181913375854,284.8843994140625,284.95001220703125,302.0150451660156,292.3795166015625,298.33544921875,297.1021728515625,284.8856811523437,1.0,0.7124160528182983,0.3414776027202606,0.3414776027202606,1.0,1.0,-3.474268913269043,0.8713303208351135,2.602938652038574,0.0871367007493972,0.8521047234535217,0.8521047234535217,0.0,309.9201354980469,290.0,57373.5546875,0.0,4230.24072265625,1.0,279.1573791503906,282.96588134765625,295.3951721191406,299.9631652832031,293.1499938964844,293.1499938964844,279.45001220703125,39604.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222100734710693,1.0,0.0,0.0,3.5981602668762207,3.59818434715271,8.638817234896123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7870.24560546875,0.0,1502.8450927734375,1497.1583251953125,0.0,2676.056396484375,0.8964879512786865,1.0,0.0,3.0,1.0,0.0
18206100,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7181240916252136,0.3488064706325531,0.3215087354183197,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.848849892616272,0.5924935936927795,0.5674133896827698,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8777207136154175,0.657283365726471,0.4636413753032684,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.771476149559021,0.4396542608737945,0.4239413738250732,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6327885389328003,0.2375573962926864,1.1090028285980225,284.998779296875,284.95001220703125,302.00994873046875,292.3788146972656,298.33160400390625,297.0995788574219,284.99981689453125,1.0,0.7095719575881958,0.3414897322654724,0.3414897322654724,1.0,1.0,-3.465301752090454,0.8686354160308838,2.5966663360595703,0.0864069610834121,0.9262019991874696,0.9262019991874696,0.0,306.3411865234375,290.0,56409.5078125,0.0,4185.7724609375,1.0,279.4002380371094,283.10498046875,295.3489074707031,299.7188720703125,293.1499938964844,293.1499938964844,279.45001220703125,34854.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168376684188843,1.0,0.0,0.0,3.632925271987915,3.632948875427246,8.806558184915048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8103.6396484375,0.0,1505.7257080078125,1497.1583251953125,0.0,2626.2978515625,0.9023100137710572,1.0,0.0,3.0,1.0,0.0
18206160,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7198653221130371,0.3483408391475677,0.3209117352962494,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8509381413459778,0.5915718674659729,0.5663595795631409,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8803125619888306,0.6569350361824036,0.4632642567157745,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7735485434532166,0.4391669631004333,0.4232891798019409,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6341714262962341,0.2371391057968139,1.106188416481018,284.9884033203125,284.95001220703125,302.0044860839844,292.3778381347656,298.3291931152344,297.098388671875,284.9871826171875,1.0,0.7065209746360779,0.3415845036506653,0.3415845036506653,1.0,1.0,-3.458690643310547,0.8668971061706543,2.5917935371398926,0.0861555114388465,0.9343174695968628,0.9343174695968628,0.0,301.75372314453125,278.0,56359.87109375,0.0,4141.6064453125,1.0,279.4428405761719,283.0977478027344,295.35125732421875,299.75372314453125,293.1499938964844,293.1499938964844,279.1499938964844,34080.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141186833381653,1.0,0.0,0.0,3.686708211898804,3.686732292175293,9.069239013115292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8666.2431640625,0.0,1559.888427734375,1497.1583251953125,0.0,2601.1728515625,0.9119821190834044,1.0,0.0,3.0,1.0,0.0
18206220,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7231208682060242,0.3464378416538238,0.3191016614437103,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8551031351089478,0.5886496305465698,0.5635368824005127,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8854008316993713,0.6548381447792053,0.4618038535118103,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7776812314987183,0.4373701512813568,0.4214592278003692,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6369432806968689,0.2358389049768448,1.0993131399154663,284.89453125,284.95001220703125,301.9925537109375,292.3750915527344,298.3208923339844,297.092041015625,284.89532470703125,1.0,0.6996126770973206,0.3417740762233734,0.3417740762233734,1.0,1.0,-3.440901279449463,0.8620458245277405,2.578855276107788,0.0854827538132667,0.8403601050376892,0.8403601050376892,0.0,292.1640319824219,266.0,56644.83203125,0.0,4039.706787109375,1.0,279.1582336425781,282.9903259277344,295.3871459960937,299.8987731933594,293.1499938964844,293.1499938964844,279.45001220703125,39595.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195267915725708,1.0,0.0,0.0,3.531614065170288,3.53163743019104,8.322230655721796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7806.31103515625,0.0,1431.433837890625,1497.1583251953125,0.0,2651.18603515625,0.8819495439529419,1.0,0.0,3.0,1.0,0.0
18206280,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7231208682060242,0.3464378416538238,0.3191016614437103,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8551031351089478,0.5886496305465698,0.5635368824005127,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8854008316993713,0.6548381447792053,0.4618038535118103,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7776812314987183,0.4373701512813568,0.4214592278003692,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6369432806968689,0.2358389049768448,1.0993131399154663,284.89453125,284.95001220703125,301.9925537109375,292.3750915527344,298.3208923339844,297.092041015625,284.89532470703125,1.0,0.6996126770973206,0.3417740762233734,0.3417740762233734,1.0,1.0,-3.440901279449463,0.8620458245277405,2.578855276107788,0.0854827538132667,0.8403601050376892,0.8403601050376892,0.0,292.1640319824219,266.0,56644.83203125,0.0,4039.706787109375,1.0,279.1582336425781,282.9903259277344,295.3871459960937,299.8987731933594,293.1499938964844,293.1499938964844,279.45001220703125,39595.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195267915725708,1.0,0.0,0.0,3.531614065170288,3.53163743019104,8.322230655721796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7806.31103515625,0.0,1431.433837890625,1497.1583251953125,0.0,2651.18603515625,0.8819495439529419,1.0,0.0,3.0,1.0,0.0
18206340,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7275773882865906,0.3453905284404754,0.317570686340332,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8607754707336426,0.5866431593894958,0.5610155463218689,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.892145037651062,0.6539169549942017,0.4606516361236572,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7832016944885254,0.4362568855285644,0.4198202788829803,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6407350301742554,0.2349227666854858,1.092713713645935,284.98944091796875,284.95001220703125,301.9792785644531,292.3713073730469,298.3155212402344,297.08984375,284.9884948730469,1.0,0.6921725869178772,0.3419636487960815,0.3419636487960815,1.0,1.0,-3.42472505569458,0.8576874136924744,2.567037582397461,0.0847429037094116,0.9195216298103333,0.9195216298103333,0.0,281.0962829589844,254.0,55677.36328125,0.0,3934.17626953125,1.0,279.4413146972656,283.11285400390625,295.3446960449219,299.69500732421875,293.1499938964844,293.1499938964844,279.1499938964844,34066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113681077957153,1.0,0.0,0.0,3.62520170211792,3.625225305557251,8.76915351000207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8579.1748046875,0.0,1491.383056640625,1497.1583251953125,0.0,2575.797607421875,0.898321270942688,1.0,0.0,3.0,1.0,0.0
18206400,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7275773882865906,0.3453905284404754,0.317570686340332,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8607754707336426,0.5866431593894958,0.5610155463218689,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.892145037651062,0.6539169549942017,0.4606516361236572,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7832016944885254,0.4362568855285644,0.4198202788829803,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6407350301742554,0.2349227666854858,1.092713713645935,284.98944091796875,284.95001220703125,301.9792785644531,292.3713073730469,298.3155212402344,297.08984375,284.9884948730469,1.0,0.6921725869178772,0.3419636487960815,0.3419636487960815,1.0,1.0,-3.42472505569458,0.8576874136924744,2.567037582397461,0.0847429037094116,0.9195216298103333,0.9195216298103333,0.0,281.0962829589844,254.0,55677.36328125,0.0,3934.17626953125,1.0,279.4413146972656,283.11285400390625,295.3446960449219,299.69500732421875,293.1499938964844,293.1499938964844,279.1499938964844,34066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113681077957153,1.0,0.0,0.0,3.62520170211792,3.625225305557251,8.76915351000207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8579.1748046875,0.0,1491.383056640625,1497.1583251953125,0.0,2575.797607421875,0.898321270942688,1.0,0.0,3.0,1.0,0.0
18206460,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7320044040679932,0.3434957861900329,0.3157050907611847,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8666149377822876,0.5836989283561707,0.5581035614013672,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898970901966095,0.651758074760437,0.45909383893013,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7888537645339966,0.4344343543052673,0.4179031550884247,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6446816325187683,0.2336216419935226,1.085567593574524,284.89923095703125,284.95001220703125,301.9646911621094,292.3664855957031,298.3074951171875,297.0845642089844,284.8997497558594,1.0,0.6843687891960144,0.342212051153183,0.342212051153183,1.0,1.0,-3.406213521957397,0.8527716994285583,2.5534417629241943,0.084178052842617,0.830431342124939,0.830431342124939,0.0,270.0746765136719,242.0,55927.515625,0.0,3824.087158203125,1.0,279.15869140625,283.0094299316406,295.3786315917969,299.83612060546875,293.1499938964844,293.1499938964844,279.45001220703125,39495.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167876601219177,1.0,0.0,0.0,3.4704749584198,3.4704980850219727,8.036577696657332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7741.818359375,0.0,1367.32421875,1497.1583251953125,0.0,2625.8349609375,0.8684016466140747,1.0,0.0,3.0,1.0,0.0
18206520,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7320044040679932,0.3434957861900329,0.3157050907611847,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8666149377822876,0.5836989283561707,0.5581035614013672,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898970901966095,0.651758074760437,0.45909383893013,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7888537645339966,0.4344343543052673,0.4179031550884247,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6446816325187683,0.2336216419935226,1.085567593574524,284.89923095703125,284.95001220703125,301.9646911621094,292.3664855957031,298.3074951171875,297.0845642089844,284.8997497558594,1.0,0.6843687891960144,0.342212051153183,0.342212051153183,1.0,1.0,-3.406213521957397,0.8527716994285583,2.5534417629241943,0.084178052842617,0.830431342124939,0.830431342124939,0.0,270.0746765136719,242.0,55927.515625,0.0,3824.087158203125,1.0,279.15869140625,283.0094299316406,295.3786315917969,299.83612060546875,293.1499938964844,293.1499938964844,279.45001220703125,39495.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167876601219177,1.0,0.0,0.0,3.4704749584198,3.4704980850219727,8.036577696657332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7741.818359375,0.0,1367.32421875,1497.1583251953125,0.0,2625.8349609375,0.8684016466140747,1.0,0.0,3.0,1.0,0.0
18206580,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7374905943870544,0.3424006104469299,0.3141239881515503,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8737743496894836,0.5816138386726379,0.5555017590522766,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9073063135147096,0.6507127285003662,0.4578533768653869,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7956665754318237,0.4332476556301117,0.4161850214004516,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6495330929756165,0.2326640188694,1.0787168741226196,284.98779296875,284.95001220703125,301.9487609863281,292.3606262207031,298.302001953125,297.0828857421875,284.98687744140625,1.0,0.6763626933097839,0.342460423707962,0.342460423707962,1.0,1.0,-3.389378070831299,0.848372757434845,2.5410051345825195,0.0835686847567558,0.9058287143707277,0.9058287143707277,0.0,258.3042907714844,230.0,54990.44140625,0.0,3714.83447265625,1.0,279.4409484863281,283.1253662109375,295.3341064453125,299.6328125,293.1499938964844,293.1499938964844,279.1499938964844,34017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086485266685486,1.0,0.0,0.0,3.5679023265838623,3.567925214767456,8.494135386172275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8494.369140625,0.0,1429.237060546875,1497.1583251953125,0.0,2550.753173828125,0.8854479193687439,1.0,0.0,3.0,1.0,0.0
18206640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7374905943870544,0.3424006104469299,0.3141239881515503,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8737743496894836,0.5816138386726379,0.5555017590522766,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9073063135147096,0.6507127285003662,0.4578533768653869,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7956665754318237,0.4332476556301117,0.4161850214004516,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6495330929756165,0.2326640188694,1.0787168741226196,284.98779296875,284.95001220703125,301.9487609863281,292.3606262207031,298.302001953125,297.0828857421875,284.98687744140625,1.0,0.6763626933097839,0.342460423707962,0.342460423707962,1.0,1.0,-3.389378070831299,0.848372757434845,2.5410051345825195,0.0835686847567558,0.9058287143707277,0.9058287143707277,0.0,258.3042907714844,230.0,54990.44140625,0.0,3714.83447265625,1.0,279.4409484863281,283.1253662109375,295.3341064453125,299.6328125,293.1499938964844,293.1499938964844,279.1499938964844,34017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086485266685486,1.0,0.0,0.0,3.5679023265838623,3.567925214767456,8.494135386172275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8494.369140625,0.0,1429.237060546875,1497.1583251953125,0.0,2550.753173828125,0.8854479193687439,1.0,0.0,3.0,1.0,0.0
18206700,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7403832077980042,0.3414866030216217,0.3133167624473572,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8775593042373657,0.5801686644554138,0.5541812777519226,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9119017720222472,0.6496486663818359,0.4571979939937591,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7992439866065979,0.4323567152023315,0.4153222739696502,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6521425843238831,0.2320341020822525,1.075383186340332,284.8710327148437,284.95001220703125,301.9403076171875,292.3573303222656,298.2982482910156,297.0809020996094,284.8705444335937,1.0,0.6723359823226929,0.3425846397876739,0.3425846397876739,1.0,1.0,-3.380990505218506,0.8461733460426331,2.5348169803619385,0.0833793058991432,0.8208591341972351,0.8208591341972351,0.0,252.46583557128903,230.0,55563.94140625,0.0,3660.920166015625,1.0,279.2004089355469,282.9916687011719,295.37615966796875,299.8458557128906,293.1499938964844,293.1499938964844,279.1499938964844,39093.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128952980041504,1.0,0.0,0.0,3.5046226978302,3.504645824432373,8.195507348318642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8212.5517578125,0.0,1399.58984375,1497.1583251953125,0.0,2589.88134765625,0.8727000951766968,1.0,0.0,3.0,1.0,0.0
18206760,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7429282665252686,0.3404843509197235,0.3122176229953766,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8809874653816223,0.578620433807373,0.5525197386741638,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9161654710769652,0.6484698057174683,0.4562180042266845,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8024690747261047,0.4313688278198242,0.4141938984394073,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6544820666313171,0.2313223779201507,1.0713077783584597,284.9012145996094,284.95001220703125,301.9315185546875,292.353759765625,298.2938232421875,297.0781555175781,284.9022521972656,1.0,0.6681494116783142,0.3427497148513794,0.3427497148513794,1.0,1.0,-3.370235204696656,0.8433631658554077,2.526871919631958,0.0830583274364471,0.8201098442077637,0.8201098442077637,0.0,246.91851806640625,218.0,55180.1015625,0.0,3603.317138671875,1.0,279.1595764160156,283.0273742675781,295.3662109375,299.7691955566406,293.1499938964844,293.1499938964844,279.45001220703125,39609.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140614032745361,1.0,0.0,0.0,3.408418655395508,3.408441066741944,7.751739303785143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.96142578125,0.0,1305.8590087890625,1497.1583251953125,0.0,2600.643798828125,0.8548121452331543,1.0,0.0,3.0,1.0,0.0
18206820,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7495806217193604,0.339326798915863,0.3105862438678741,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8896118998527527,0.5764443278312683,0.5498390197753906,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9270315170288086,0.6472911834716797,0.4548915922641754,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8103662133216858,0.430094301700592,0.4123976528644562,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6604484915733337,0.2303023487329483,1.0641875267028809,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2880859375,297.07666015625,284.984130859375,1.0,0.65981525182724,0.3430798351764679,0.3430798351764679,1.0,1.0,-3.352724075317383,0.8389827609062195,2.5137412548065186,0.0826343968510627,0.891832709312439,0.891832709312439,0.0,234.9916076660156,206.0,54281.5703125,0.0,3493.6982421875,1.0,279.4404296875,283.1373291015625,295.31939697265625,299.56512451171875,293.1499938964844,293.1499938964844,279.75,34032.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059428930282593,1.0,0.0,0.0,3.5098743438720703,3.5098965167999268,8.220087011068244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7517.09033203125,0.0,1368.633056640625,1497.1583251953125,0.0,2525.882568359375,0.87246173620224,1.0,0.0,3.0,1.0,0.0
18206880,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7495806217193604,0.339326798915863,0.3105862438678741,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8896118998527527,0.5764443278312683,0.5498390197753906,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9270315170288086,0.6472911834716797,0.4548915922641754,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8103662133216858,0.430094301700592,0.4123976528644562,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6604484915733337,0.2303023487329483,1.0641875267028809,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2880859375,297.07666015625,284.984130859375,1.0,0.65981525182724,0.3430798351764679,0.3430798351764679,1.0,1.0,-3.352724075317383,0.8389827609062195,2.5137412548065186,0.0826343968510627,0.891832709312439,0.891832709312439,0.0,234.9916076660156,206.0,54281.5703125,0.0,3493.6982421875,1.0,279.4404296875,283.1373291015625,295.31939697265625,299.56512451171875,293.1499938964844,293.1499938964844,279.75,34032.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059428930282593,1.0,0.0,0.0,3.5098743438720703,3.5098965167999268,8.220087011068244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7517.09033203125,0.0,1368.633056640625,1497.1583251953125,0.0,2525.882568359375,0.87246173620224,1.0,0.0,3.0,1.0,0.0
18206940,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7576021552085876,0.3383773267269134,0.3092864453792572,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.899730384349823,0.5745142102241516,0.5475509762763977,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9396633505821228,0.646369218826294,0.4539041221141815,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8191114068031311,0.4290346503257751,0.4109219014644623,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.667664647102356,0.2294593453407287,1.0581285953521729,285.0388488769531,284.95001220703125,301.8931884765625,292.3370056152344,298.2836608886719,297.0770874023437,285.0361022949219,1.0,0.6516124606132507,0.3434099853038788,0.3434099853038788,1.0,1.0,-3.3381593227386475,0.8354943990707397,2.5026650428771973,0.0825161039829254,0.9887458682060242,0.9887458682060242,0.0,222.7945251464844,194.0,53636.33203125,0.0,3390.36181640625,1.0,279.7411193847656,283.2133178710937,295.31610107421875,299.4910888671875,293.1499938964844,293.1499938964844,279.45001220703125,31366.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997180223464966,1.0,0.0,0.0,3.696392774581909,3.69641637802124,9.116948262999358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8333.3349609375,0.0,1550.2852783203125,1497.1583251953125,0.0,2468.847412109375,0.9123602509498596,1.0,0.0,3.0,1.0,0.0
