time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207000,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7576021552085876,0.3383773267269134,0.3092864453792572,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.899730384349823,0.5745142102241516,0.5475509762763977,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9396633505821228,0.646369218826294,0.4539041221141815,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8191114068031311,0.4290346503257751,0.4109219014644623,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.667664647102356,0.2294593453407287,1.0581285953521729,285.0388488769531,284.95001220703125,301.8931884765625,292.3370056152344,298.2836608886719,297.0770874023437,285.0361022949219,1.0,0.6516124606132507,0.3434099853038788,0.3434099853038788,1.0,1.0,-3.3381593227386475,0.8354943990707397,2.5026650428771973,0.0825161039829254,0.9887458682060242,0.9887458682060242,0.0,222.7945251464844,194.0,53636.33203125,0.0,3390.36181640625,1.0,279.7411193847656,283.2133178710937,295.31610107421875,299.4910888671875,293.1499938964844,293.1499938964844,279.45001220703125,31366.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997180223464966,1.0,0.0,0.0,3.696392774581909,3.69641637802124,9.116948262999358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8333.3349609375,0.0,1550.2852783203125,1497.1583251953125,0.0,2468.847412109375,0.9123602509498596,1.0,0.0,3.0,1.0,0.0
18207060,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7647751569747925,0.336095929145813,0.3071896135807037,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.909118354320526,0.5711044073104858,0.5443387627601624,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9507360458374025,0.6435388922691345,0.4520058631896972,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8268296122550964,0.4268194437026977,0.40874844789505,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.674255907535553,0.2279317826032638,1.0503315925598145,284.8805236816406,284.95001220703125,301.8721008300781,292.3271179199219,298.2740478515625,297.0714416503906,284.8817138671875,1.0,0.6430668234825134,0.3437884151935577,0.3437884151935577,1.0,1.0,-3.3175148963928223,0.8302527666091919,2.48726224899292,0.0821744948625564,0.8631731867790222,0.8631731867790222,0.0,211.6558532714844,182.0,54221.1796875,0.0,3280.167236328125,1.0,279.45684814453125,283.0390014648437,295.35614013671875,299.6827087402344,293.1499938964844,293.1499938964844,279.75,38563.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089144825935364,1.0,0.0,0.0,3.615607976913452,3.615632057189941,8.722801112526213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7524.38818359375,0.0,1514.240478515625,1497.1583251953125,0.0,2553.200439453125,0.8991356492042542,1.0,0.0,3.0,1.0,0.0
18207120,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7647751569747925,0.336095929145813,0.3071896135807037,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.909118354320526,0.5711044073104858,0.5443387627601624,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9507360458374025,0.6435388922691345,0.4520058631896972,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8268296122550964,0.4268194437026977,0.40874844789505,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.674255907535553,0.2279317826032638,1.0503315925598145,284.8805236816406,284.95001220703125,301.8721008300781,292.3271179199219,298.2740478515625,297.0714416503906,284.8817138671875,1.0,0.6430668234825134,0.3437884151935577,0.3437884151935577,1.0,1.0,-3.3175148963928223,0.8302527666091919,2.48726224899292,0.0821744948625564,0.8631731867790222,0.8631731867790222,0.0,211.6558532714844,182.0,54221.1796875,0.0,3280.167236328125,1.0,279.45684814453125,283.0390014648437,295.35614013671875,299.6827087402344,293.1499938964844,293.1499938964844,279.75,38563.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089144825935364,1.0,0.0,0.0,3.615607976913452,3.615632057189941,8.722801112526213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7524.38818359375,0.0,1514.240478515625,1497.1583251953125,0.0,2553.200439453125,0.8991356492042542,1.0,0.0,3.0,1.0,0.0
18207180,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7735048532485962,0.3346888422966003,0.3052571415901184,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9210991263389589,0.5686177611351013,0.541280210018158,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.96310693025589,0.6419644951820374,0.4503135979175567,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8358696103096008,0.4252601265907287,0.4066254198551178,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6820323467254639,0.2266987264156341,1.0421690940856934,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2663269042969,297.0687255859375,284.98345947265625,1.0,0.6342276930809021,0.3441668450832367,0.3441668450832367,1.0,1.0,-3.2970998287200928,0.8250819444656372,2.472018003463745,0.0815830081701278,0.9428246021270752,0.9428246021270752,0.0,199.9793701171875,170.0,53155.6484375,0.0,3168.753662109375,1.0,279.7420349121094,283.1712951660156,295.2945556640625,299.45867919921875,293.1499938964844,293.1499938964844,279.45001220703125,33927.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015989661216736,1.0,0.0,0.0,3.7056732177734375,3.705697536468506,9.162786227534524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.513671875,0.0,1580.2479248046875,1497.1583251953125,0.0,2486.053466796875,0.9163124561309814,1.0,0.0,3.0,1.0,0.0
18207240,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7735048532485962,0.3346888422966003,0.3052571415901184,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9210991263389589,0.5686177611351013,0.541280210018158,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.96310693025589,0.6419644951820374,0.4503135979175567,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8358696103096008,0.4252601265907287,0.4066254198551178,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6820323467254639,0.2266987264156341,1.0421690940856934,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2663269042969,297.0687255859375,284.98345947265625,1.0,0.6342276930809021,0.3441668450832367,0.3441668450832367,1.0,1.0,-3.2970998287200928,0.8250819444656372,2.472018003463745,0.0815830081701278,0.9428246021270752,0.9428246021270752,0.0,199.9793701171875,170.0,53155.6484375,0.0,3168.753662109375,1.0,279.7420349121094,283.1712951660156,295.2945556640625,299.45867919921875,293.1499938964844,293.1499938964844,279.45001220703125,33927.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015989661216736,1.0,0.0,0.0,3.7056732177734375,3.705697536468506,9.162786227534524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.513671875,0.0,1580.2479248046875,1497.1583251953125,0.0,2486.053466796875,0.9163124561309814,1.0,0.0,3.0,1.0,0.0
18207300,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7784433364868164,0.3336823284626007,0.304364800453186,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.927937626838684,0.56703782081604,0.5398313403129578,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.969553291797638,0.6407158970832825,0.4495317637920379,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8409383296966553,0.4242337048053741,0.4056332111358642,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6864199638366699,0.2259615212678909,1.038338541984558,284.85601806640625,284.95001220703125,301.8381042480469,292.3104553222656,298.2618408203125,297.066650390625,284.8539123535156,1.0,0.629809558391571,0.3443560600280761,0.3443560600280761,1.0,1.0,-3.287550926208496,0.8226882219314575,2.464862585067749,0.0814561173319816,0.8474907279014587,0.8474907279014587,0.0,194.09442138671875,170.0,53808.078125,0.0,3114.699951171875,1.0,279.49713134765625,283.0235900878906,295.3335876464844,299.6695861816406,293.1499938964844,293.1499938964844,279.45001220703125,38735.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062360286712646,1.0,0.0,0.0,3.651664733886719,3.651689291000366,8.897645216165984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7993.0634765625,0.0,1555.50048828125,1497.1583251953125,0.0,2528.574951171875,0.9050872921943665,1.0,0.0,3.0,1.0,0.0
18207360,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.782931387424469,0.3325520753860473,0.3031637370586395,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9342576861381532,0.5653168559074402,0.538021445274353,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9752246737480164,0.6393024921417236,0.4484018981456756,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8456657528877258,0.4230823814868927,0.4043619334697723,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6904394030570984,0.2251280844211578,1.033751130104065,284.8825988769531,284.95001220703125,301.8261413574219,292.3044128417969,298.25665283203125,297.0636901855469,284.88427734375,1.0,0.625230610370636,0.3446014821529388,0.3446014821529388,1.0,1.0,-3.2755284309387207,0.8196831345558167,2.455845355987549,0.0812294855713844,0.837425172328949,0.837425172328949,0.0,188.54347229003903,158.0,53356.41015625,0.0,3057.4609375,1.0,279.4577331542969,283.0597839355469,295.3197021484375,299.58544921875,293.1499938964844,293.1499938964844,279.75,40205.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076549768447876,1.0,0.0,0.0,3.5376250743865967,3.537648916244507,8.350585289917944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7444.060546875,0.0,1442.201904296875,1497.1583251953125,0.0,2541.61474609375,0.8836814165115356,1.0,0.0,3.0,1.0,0.0
18207420,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.794746994972229,0.3313034474849701,0.301403671503067,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9500319361686708,0.5629799962043762,0.5351344347000122,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9884178042411804,0.6379032135009766,0.4468703269958496,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8579332232475281,0.4216258227825165,0.4023501276969909,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7007684707641602,0.2239463031291961,1.0257755517959597,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.24981689453125,297.06231689453125,284.98492431640625,1.0,0.6161366105079651,0.3450923562049866,0.3450923562049866,1.0,1.0,-3.2560808658599854,0.8151103854179382,2.4409704208374023,0.0810244232416153,0.91767019033432,0.91767019033432,0.0,176.5331573486328,161.0,52320.17578125,0.0,2948.866943359375,1.0,279.741455078125,283.190185546875,295.2623291015625,299.3613586425781,293.1499938964844,293.1499938964844,279.45001220703125,34218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987642288208008,1.0,0.0,0.0,3.626516580581665,3.626540184020996,8.77551599387516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8170.62890625,0.0,1493.9586181640625,1497.1583251953125,0.0,2460.13232421875,0.8987420797348022,1.0,0.0,3.0,1.0,0.0
18207480,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.794746994972229,0.3313034474849701,0.301403671503067,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9500319361686708,0.5629799962043762,0.5351344347000122,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9884178042411804,0.6379032135009766,0.4468703269958496,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8579332232475281,0.4216258227825165,0.4023501276969909,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7007684707641602,0.2239463031291961,1.0257755517959597,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.24981689453125,297.06231689453125,284.98492431640625,1.0,0.6161366105079651,0.3450923562049866,0.3450923562049866,1.0,1.0,-3.2560808658599854,0.8151103854179382,2.4409704208374023,0.0810244232416153,0.91767019033432,0.91767019033432,0.0,176.5331573486328,161.0,52320.17578125,0.0,2948.866943359375,1.0,279.741455078125,283.190185546875,295.2623291015625,299.3613586425781,293.1499938964844,293.1499938964844,279.45001220703125,34218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987642288208008,1.0,0.0,0.0,3.626516580581665,3.626540184020996,8.77551599387516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8170.62890625,0.0,1493.9586181640625,1497.1583251953125,0.0,2460.13232421875,0.8987420797348022,1.0,0.0,3.0,1.0,0.0
18207540,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7985515594482422,0.3292270600795746,0.2996081709861755,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9550141096115112,0.5597438216209412,0.5321863293647766,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9926419258117676,0.6352958679199219,0.4451814293861389,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8621740937232971,0.4194851219654083,0.4003734886646271,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7039768099784851,0.2223973572254181,1.0186536312103271,284.8954162597656,284.95001220703125,301.7752380371094,292.2778625488281,298.2407531738281,297.05828857421875,284.89617919921875,1.0,0.6112772226333618,0.3455832302570343,0.3455832302570343,1.0,1.0,-3.2374093532562256,0.8107529282569885,2.426656484603882,0.0810097754001617,0.8253832459449768,0.8253832459449768,0.0,171.56024169921875,164.0,52519.92578125,0.0,2881.98486328125,1.0,279.458740234375,283.0895080566406,295.29052734375,299.48931884765625,293.1499938964844,293.1499938964844,279.75,39900.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044121861457825,1.0,0.0,0.0,3.4561455249786377,3.4561684131622314,7.970348860908416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7372.447265625,0.0,1355.6346435546875,1497.1583251953125,0.0,2511.833251953125,0.8656479120254517,1.0,0.0,3.0,1.0,0.0
18207600,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7985515594482422,0.3292270600795746,0.2996081709861755,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9550141096115112,0.5597438216209412,0.5321863293647766,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9926419258117676,0.6352958679199219,0.4451814293861389,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8621740937232971,0.4194851219654083,0.4003734886646271,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7039768099784851,0.2223973572254181,1.0186536312103271,284.8954162597656,284.95001220703125,301.7752380371094,292.2778625488281,298.2407531738281,297.05828857421875,284.89617919921875,1.0,0.6112772226333618,0.3455832302570343,0.3455832302570343,1.0,1.0,-3.2374093532562256,0.8107529282569885,2.426656484603882,0.0810097754001617,0.8253832459449768,0.8253832459449768,0.0,171.56024169921875,164.0,52519.92578125,0.0,2881.98486328125,1.0,279.458740234375,283.0895080566406,295.29052734375,299.48931884765625,293.1499938964844,293.1499938964844,279.75,39900.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044121861457825,1.0,0.0,0.0,3.4561455249786377,3.4561684131622314,7.970348860908416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7372.447265625,0.0,1355.6346435546875,1497.1583251953125,0.0,2511.833251953125,0.8656479120254517,1.0,0.0,3.0,1.0,0.0
18207660,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7984910011291504,0.3278602659702301,0.2981775104999542,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9549484252929688,0.557305634021759,0.5296609401702881,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9930692911148072,0.6337531208992004,0.4438958168029785,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8622902631759644,0.4179238080978393,0.3987120389938354,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.703572154045105,0.2211272716522216,1.0123625993728638,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.233642578125,297.05670166015625,284.988037109375,1.0,0.608436107635498,0.3461282849311828,0.3461282849311828,1.0,1.0,-3.221536874771118,0.8074102997779846,2.4141266345977783,0.0812356919050216,0.9034616351127625,0.9034616351127625,0.0,169.95184326171875,167.0,51586.56640625,0.0,2840.09130859375,1.0,279.7408142089844,283.2089233398437,295.234375,299.2757263183594,293.1499938964844,293.1499938964844,279.45001220703125,33976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956947684288025,1.0,0.0,0.0,3.55577039718628,3.555793046951294,8.436468874606362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8079.89013671875,0.0,1416.0919189453125,1497.1583251953125,0.0,2432.13037109375,0.8826963305473328,1.0,0.0,3.0,1.0,0.0
18207720,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7984910011291504,0.3278602659702301,0.2981775104999542,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9549484252929688,0.557305634021759,0.5296609401702881,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9930692911148072,0.6337531208992004,0.4438958168029785,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8622902631759644,0.4179238080978393,0.3987120389938354,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.703572154045105,0.2211272716522216,1.0123625993728638,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.233642578125,297.05670166015625,284.988037109375,1.0,0.608436107635498,0.3461282849311828,0.3461282849311828,1.0,1.0,-3.221536874771118,0.8074102997779846,2.4141266345977783,0.0812356919050216,0.9034616351127625,0.9034616351127625,0.0,169.95184326171875,167.0,51586.56640625,0.0,2840.09130859375,1.0,279.7408142089844,283.2089233398437,295.234375,299.2757263183594,293.1499938964844,293.1499938964844,279.45001220703125,33976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956947684288025,1.0,0.0,0.0,3.55577039718628,3.555793046951294,8.436468874606362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8079.89013671875,0.0,1416.0919189453125,1497.1583251953125,0.0,2432.13037109375,0.8826963305473328,1.0,0.0,3.0,1.0,0.0
18207780,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7947381138801575,0.3256252706050873,0.2964532971382141,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9503265619277954,0.5539281368255615,0.5268056988716125,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9900491833686828,0.6309678554534912,0.4422472715377807,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8586919903755188,0.4156316816806793,0.3968218564987182,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6999651789665222,0.2194327712059021,1.0056990385055542,284.9005432128906,284.95001220703125,301.7195129394531,292.2474670410156,298.22369384765625,297.052001953125,284.9009704589844,1.0,0.6066669225692749,0.3466733396053314,0.3466733396053314,1.0,1.0,-3.203770875930786,0.8034567832946777,2.4003140926361084,0.081450879573822,0.815879225730896,0.815879225730896,0.0,170.84901428222656,170.0,51787.140625,0.0,2808.371337890625,1.0,279.4593200683594,283.1101379394531,295.2616882324219,299.4047546386719,293.1499938964844,293.1499938964844,279.75,39671.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016821146011353,1.0,0.0,0.0,3.389821767807007,3.389843940734864,7.667380828024761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7307.5830078125,0.0,1288.0303955078125,1497.1583251953125,0.0,2486.814208984375,0.8508980870246887,1.0,0.0,3.0,1.0,0.0
18207840,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7947381138801575,0.3256252706050873,0.2964532971382141,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9503265619277954,0.5539281368255615,0.5268056988716125,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9900491833686828,0.6309678554534912,0.4422472715377807,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8586919903755188,0.4156316816806793,0.3968218564987182,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6999651789665222,0.2194327712059021,1.0056990385055542,284.9005432128906,284.95001220703125,301.7195129394531,292.2474670410156,298.22369384765625,297.052001953125,284.9009704589844,1.0,0.6066669225692749,0.3466733396053314,0.3466733396053314,1.0,1.0,-3.203770875930786,0.8034567832946777,2.4003140926361084,0.081450879573822,0.815879225730896,0.815879225730896,0.0,170.84901428222656,170.0,51787.140625,0.0,2808.371337890625,1.0,279.4593200683594,283.1101379394531,295.2616882324219,299.4047546386719,293.1499938964844,293.1499938964844,279.75,39671.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016821146011353,1.0,0.0,0.0,3.389821767807007,3.389843940734864,7.667380828024761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7307.5830078125,0.0,1288.0303955078125,1497.1583251953125,0.0,2486.814208984375,0.8508980870246887,1.0,0.0,3.0,1.0,0.0
18207900,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7923868894577026,0.3248097002506256,0.2955935001373291,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9473603963851928,0.5525708794593811,0.5253793597221375,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9880331158638,0.6300325989723206,0.4414379298686981,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8564011454582214,0.4147200882434845,0.3958607316017151,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6976809501647949,0.2186850309371948,1.0021977424621582,285.0037841796875,284.95001220703125,301.704833984375,292.2392883300781,298.2192077636719,297.0504150390625,285.0045471191406,1.0,0.6059752106666565,0.3469458520412445,0.3469458520412445,1.0,1.0,-3.19467830657959,0.8014127612113953,2.39326548576355,0.0814294964075088,0.8853556513786316,0.8853556513786316,0.0,171.6639862060547,170.0,50942.83203125,0.0,2794.198974609375,1.0,279.6951904296875,283.2357788085937,295.2070007324219,299.1643981933594,293.1499938964844,293.1499938964844,279.75,34532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960524559020996,1.0,0.0,0.0,3.4336607456207275,3.433682441711426,7.866980240578414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7505.564453125,0.0,1295.205078125,1497.1583251953125,0.0,2435.39013671875,0.857877790927887,1.0,0.0,3.0,1.0,0.0
18207960,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.790505051612854,0.3240819573402405,0.2949853837490082,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9448678493499756,0.551312267780304,0.5242448449134827,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.98638254404068,0.6292086839675903,0.4409090578556061,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8545218706130981,0.4138925671577453,0.3951227366924286,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.69575434923172,0.2179990857839584,0.9992824792861938,284.98681640625,284.95001220703125,301.6898498535156,292.2308959960937,298.21533203125,297.0495910644531,284.9853820800781,1.0,0.6054890751838684,0.3472180366516113,0.3472180366516113,1.0,1.0,-3.1875529289245605,0.7999765872955322,2.3875763416290283,0.0816129148006439,0.8895124197006226,0.8895124197006226,0.0,172.39576721191406,173.0,50891.328125,0.0,2783.64208984375,1.0,279.740966796875,283.2212829589844,295.2022705078125,299.1913757324219,293.1499938964844,293.1499938964844,280.04998779296875,33809.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931147813796997,1.0,0.0,0.0,3.496006488800049,3.4960286617279053,8.155258797160059e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7161.6767578125,0.0,1352.7957763671875,1497.1583251953125,0.0,2408.6494140625,0.8689690232276917,1.0,0.0,3.0,1.0,0.0
18208020,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.786392331123352,0.3227196037769317,0.2938507199287414,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9393230080604552,0.5489220023155212,0.5220857858657837,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.982582151889801,0.6276925802230835,0.4399255812168121,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8504225015640259,0.4123440980911255,0.3937483727931976,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6916118264198303,0.2167087942361831,0.9938834309577942,285.0448913574219,284.95001220703125,301.6590270996094,292.21337890625,298.2081298828125,297.0488586425781,285.0419921875,1.0,0.6048713326454163,0.3477623760700226,0.3477623760700226,1.0,1.0,-3.1742653846740723,0.7973939776420593,2.376871347427368,0.0820767655968666,0.9917604327201844,0.9917604327201844,0.0,174.2843017578125,176.0,50232.93359375,0.0,2766.891357421875,1.0,280.0410461425781,283.30029296875,295.1907653808594,299.1084289550781,293.1499938964844,293.1499938964844,279.75,31119.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864622473716736,1.0,0.0,0.0,3.688343286514282,3.688366889953613,9.07728519905504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7926.8232421875,0.0,1539.3468017578125,1497.1583251953125,0.0,2348.3505859375,0.910375475883484,1.0,0.0,3.0,1.0,0.0
18208080,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.786392331123352,0.3227196037769317,0.2938507199287414,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9393230080604552,0.5489220023155212,0.5220857858657837,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.982582151889801,0.6276925802230835,0.4399255812168121,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8504225015640259,0.4123440980911255,0.3937483727931976,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6916118264198303,0.2167087942361831,0.9938834309577942,285.0448913574219,284.95001220703125,301.6590270996094,292.21337890625,298.2081298828125,297.0488586425781,285.0419921875,1.0,0.6048713326454163,0.3477623760700226,0.3477623760700226,1.0,1.0,-3.1742653846740723,0.7973939776420593,2.376871347427368,0.0820767655968666,0.9917604327201844,0.9917604327201844,0.0,174.2843017578125,176.0,50232.93359375,0.0,2766.891357421875,1.0,280.0410461425781,283.30029296875,295.1907653808594,299.1084289550781,293.1499938964844,293.1499938964844,279.75,31119.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864622473716736,1.0,0.0,0.0,3.688343286514282,3.688366889953613,9.07728519905504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7926.8232421875,0.0,1539.3468017578125,1497.1583251953125,0.0,2348.3505859375,0.910375475883484,1.0,0.0,3.0,1.0,0.0
18208140,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7797346115112305,0.3200195133686065,0.2919204831123352,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9305726289749146,0.5450520515441895,0.5190097093582153,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9759498238563538,0.6242514848709106,0.4380284547805786,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8440329432487488,0.4096315801143646,0.3916764557361603,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6853578090667725,0.2147295475006103,0.9867507815361024,284.87908935546875,284.95001220703125,301.62701416015625,292.1949462890625,298.1959533691406,297.04266357421875,284.8797302246094,1.0,0.6041994690895081,0.3483067154884338,0.3483067154884338,1.0,1.0,-3.1549105644226074,0.7928856015205383,2.3620247840881348,0.082119807600975,0.8622874617576599,0.8622874617576599,0.0,177.53750610351562,179.0,50822.09765625,0.0,2745.382080078125,1.0,279.7581481933594,283.1190490722656,295.22711181640625,299.2948303222656,293.1499938964844,293.1499938964844,280.04998779296875,38526.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965773344039917,1.0,0.0,0.0,3.613303661346436,3.613327741622925,8.71168595040217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7166.58251953125,0.0,1511.4407958984375,1497.1583251953125,0.0,2440.174560546875,0.8983733654022217,1.0,0.0,3.0,1.0,0.0
18208200,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7797346115112305,0.3200195133686065,0.2919204831123352,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9305726289749146,0.5450520515441895,0.5190097093582153,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9759498238563538,0.6242514848709106,0.4380284547805786,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8440329432487488,0.4096315801143646,0.3916764557361603,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6853578090667725,0.2147295475006103,0.9867507815361024,284.87908935546875,284.95001220703125,301.62701416015625,292.1949462890625,298.1959533691406,297.04266357421875,284.8797302246094,1.0,0.6041994690895081,0.3483067154884338,0.3483067154884338,1.0,1.0,-3.1549105644226074,0.7928856015205383,2.3620247840881348,0.082119807600975,0.8622874617576599,0.8622874617576599,0.0,177.53750610351562,179.0,50822.09765625,0.0,2745.382080078125,1.0,279.7581481933594,283.1190490722656,295.22711181640625,299.2948303222656,293.1499938964844,293.1499938964844,280.04998779296875,38526.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965773344039917,1.0,0.0,0.0,3.613303661346436,3.613327741622925,8.71168595040217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7166.58251953125,0.0,1511.4407958984375,1497.1583251953125,0.0,2440.174560546875,0.8983733654022217,1.0,0.0,3.0,1.0,0.0
18208260,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7737751603126526,0.3181333243846893,0.2901127636432647,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9225940704345704,0.542048454284668,0.5160470604896545,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.969672441482544,0.6220265626907349,0.4363113939762115,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8382848501205444,0.407530277967453,0.3896241188049316,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6794980764389038,0.2130003273487091,0.9791321754455566,284.9864807128906,284.95001220703125,301.5938720703125,292.17559814453125,298.1852111816406,297.0386657714844,284.9852905273437,1.0,0.6034137010574341,0.3488751947879791,0.3488751947879791,1.0,1.0,-3.135474920272827,0.7884112000465393,2.347063541412353,0.081949308514595,0.9440019130706788,0.9440019130706788,0.0,180.4849395751953,182.0,49761.33203125,0.0,2722.28466796875,1.0,280.04205322265625,283.2540283203125,295.1533203125,299.0618591308594,293.1499938964844,293.1499938964844,279.75,33823.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890706062316895,1.0,0.0,0.0,3.703843832015991,3.703867912292481,9.153741302725392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7870.27294921875,0.0,1577.3778076171875,1497.1583251953125,0.0,2371.94921875,0.915816605091095,1.0,0.0,3.0,1.0,0.0
18208320,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7737751603126526,0.3181333243846893,0.2901127636432647,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9225940704345704,0.542048454284668,0.5160470604896545,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.969672441482544,0.6220265626907349,0.4363113939762115,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8382848501205444,0.407530277967453,0.3896241188049316,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6794980764389038,0.2130003273487091,0.9791321754455566,284.9864807128906,284.95001220703125,301.5938720703125,292.17559814453125,298.1852111816406,297.0386657714844,284.9852905273437,1.0,0.6034137010574341,0.3488751947879791,0.3488751947879791,1.0,1.0,-3.135474920272827,0.7884112000465393,2.347063541412353,0.081949308514595,0.9440019130706788,0.9440019130706788,0.0,180.4849395751953,182.0,49761.33203125,0.0,2722.28466796875,1.0,280.04205322265625,283.2540283203125,295.1533203125,299.0618591308594,293.1499938964844,293.1499938964844,279.75,33823.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890706062316895,1.0,0.0,0.0,3.703843832015991,3.703867912292481,9.153741302725392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7870.27294921875,0.0,1577.3778076171875,1497.1583251953125,0.0,2371.94921875,0.915816605091095,1.0,0.0,3.0,1.0,0.0
18208380,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7675405144691467,0.3155226111412048,0.2881443798542022,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9143330454826356,0.5382387042045593,0.512887179851532,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9626615047454834,0.6187150478363037,0.434378832578659,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8323092460632324,0.4048097431659698,0.3874284923076629,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6734275221824646,0.2109311372041702,0.971219539642334,284.8793029785156,284.95001220703125,301.5595703125,292.1553649902344,298.172607421875,297.0327453613281,284.8807983398437,1.0,0.602621853351593,0.3494437038898468,0.3494437038898468,1.0,1.0,-3.114840269088745,0.7835304737091064,2.3313097953796387,0.0818230807781219,0.8340919017791748,0.8340919017791748,0.0,183.72866821289065,185.0,49967.2109375,0.0,2698.590087890625,1.0,279.7580871582031,283.1390075683594,295.1728515625,299.1807861328125,293.1499938964844,293.1499938964844,280.04998779296875,40363.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957707643508911,1.0,0.0,0.0,3.5297653675079346,3.5297889709472656,8.313519970215566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7086.1318359375,0.0,1435.0433349609375,1497.1583251953125,0.0,2432.82275390625,0.8821312189102173,1.0,0.0,3.0,1.0,0.0
18208440,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7675405144691467,0.3155226111412048,0.2881443798542022,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9143330454826356,0.5382387042045593,0.512887179851532,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9626615047454834,0.6187150478363037,0.434378832578659,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8323092460632324,0.4048097431659698,0.3874284923076629,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6734275221824646,0.2109311372041702,0.971219539642334,284.8793029785156,284.95001220703125,301.5595703125,292.1553649902344,298.172607421875,297.0327453613281,284.8807983398437,1.0,0.602621853351593,0.3494437038898468,0.3494437038898468,1.0,1.0,-3.114840269088745,0.7835304737091064,2.3313097953796387,0.0818230807781219,0.8340919017791748,0.8340919017791748,0.0,183.72866821289065,185.0,49967.2109375,0.0,2698.590087890625,1.0,279.7580871582031,283.1390075683594,295.1728515625,299.1807861328125,293.1499938964844,293.1499938964844,280.04998779296875,40363.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957707643508911,1.0,0.0,0.0,3.5297653675079346,3.5297889709472656,8.313519970215566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7086.1318359375,0.0,1435.0433349609375,1497.1583251953125,0.0,2432.82275390625,0.8821312189102173,1.0,0.0,3.0,1.0,0.0
18208500,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7645920515060425,0.3145713210105896,0.287160724401474,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.910493552684784,0.5367194414138794,0.511303722858429,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9592205286026,0.6175897717475891,0.4334250092506408,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8294647336006165,0.4037296175956726,0.3863106071949005,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.670497715473175,0.210026666522026,0.9670782685279846,284.9966735839844,284.95001220703125,301.5420227050781,292.1449279785156,298.1669311523437,297.0307922363281,284.9986572265625,1.0,0.6021768450737,0.3497279584407806,0.3497279584407806,1.0,1.0,-3.104278802871704,0.7810102701187134,2.323268413543701,0.0816151052713394,0.9082255959510804,0.9082255959510804,0.0,185.2672882080078,185.0,49016.265625,0.0,2685.914306640625,1.0,279.9985656738281,283.28076171875,295.11090087890625,298.926513671875,293.1499938964844,293.1499938964844,280.04998779296875,35110.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897055149078369,1.0,0.0,0.0,3.5615458488464355,3.5615689754486084,8.463896961075079e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7284.314453125,0.0,1430.4747314453125,1497.1583251953125,0.0,2377.701904296875,0.8868408799171448,1.0,0.0,3.0,1.0,0.0
18208560,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7623969316482544,0.3137648403644562,0.2864780128002167,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9075896143913268,0.5353608131408691,0.5100687146186829,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9566089510917664,0.616652250289917,0.4328088760375976,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8272800445556641,0.4027853310108185,0.3854605853557586,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6681894063949585,0.2092206478118896,0.963642716407776,284.98736572265625,284.95001220703125,301.524169921875,292.1342468261719,298.1625061035156,297.0299377441406,284.9859313964844,1.0,0.6018502116203308,0.3500865399837494,0.3500865399837494,1.0,1.0,-3.096077919006348,0.7794257998466492,2.3166520595550537,0.0818488001823425,0.9167747497558594,0.9167747497558594,0.0,186.4822692871093,188.0,48925.11328125,0.0,2676.21875,1.0,280.0421447753906,283.2729797363281,295.10235595703125,298.9454650878906,293.1499938964844,293.1499938964844,279.75,34064.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863430976867676,1.0,0.0,0.0,3.6205244064331055,3.6205477714538574,8.746538924242486e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7767.9228515625,0.0,1486.2576904296875,1497.1583251953125,0.0,2347.273681640625,0.8971036076545715,1.0,0.0,3.0,1.0,0.0
18208620,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.759547770023346,0.3123836815357208,0.285554975271225,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9039772152900696,0.5333135724067688,0.5085033178329468,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9531113505363464,0.6148903965950012,0.4319202601909637,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8244746327400208,0.4013284742832184,0.3843815922737121,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6653217077255249,0.2081088125705719,0.9595865607261658,284.86016845703125,284.95001220703125,301.5038452148437,292.1220397949219,298.15631103515625,297.0276184082031,284.8609313964844,1.0,0.6014810800552368,0.3504881262779236,0.3504881262779236,1.0,1.0,-3.085850954055786,0.7773249745368958,2.308526039123535,0.0821231678128242,0.8205110430717468,0.8205110430717468,0.0,188.10372924804688,188.0,49416.0625,0.0,2664.7333984375,1.0,279.78985595703125,283.1329650878906,295.14404296875,299.1427917480469,293.1499938964844,293.1499938964844,279.75,40089.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914563417434692,1.0,0.0,0.0,3.531653881072998,3.531677484512329,8.322418807438225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7476.5107421875,0.0,1435.0537109375,1497.1583251953125,0.0,2393.583251953125,0.8796243667602539,1.0,0.0,3.0,1.0,0.0
18208680,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.756766676902771,0.3112161159515381,0.2845654785633087,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.900631844997406,0.5316122174263,0.5069656372070312,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9496110081672668,0.6134026050567627,0.4309213161468506,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8217649459838867,0.4000979363918304,0.3832942247390747,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.662627100944519,0.2071654498577118,0.9557636976242064,284.8915100097656,284.95001220703125,301.4876403808594,292.1122436523437,298.1507568359375,297.02520751953125,284.8925476074219,1.0,0.6010926365852356,0.3508036732673645,0.3508036732673645,1.0,1.0,-3.075709581375122,0.7750042676925659,2.3007054328918457,0.0820904523134231,0.8195701837539673,0.8195701837539673,0.0,189.65826416015625,191.0,49074.57421875,0.0,2653.123779296875,1.0,279.75885009765625,283.17059326171875,295.1265563964844,299.0650939941406,293.1499938964844,293.1499938964844,280.04998779296875,40278.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924980521202087,1.0,0.0,0.0,3.4363138675689697,3.4363367557525635,7.879142458477872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7010.37158203125,0.0,1338.3111572265625,1497.1583251953125,0.0,2403.044677734375,0.8616316914558411,1.0,0.0,3.0,1.0,0.0
18208740,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7519871592521667,0.3094084560871124,0.2828949391841888,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8946933746337891,0.5286744236946106,0.5041370391845703,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9434670209884644,0.6112465262413025,0.4293302893638611,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8169103264808655,0.3980136513710022,0.3813064992427826,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6577222943305969,0.2054185420274734,0.948127031326294,284.9879150390625,284.95001220703125,301.45001220703125,292.08935546875,298.14080810546875,297.0230407714844,284.98687744140625,1.0,0.600348711013794,0.351520836353302,0.351520836353302,1.0,1.0,-3.0568110942840576,0.7710315585136414,2.2857794761657715,0.0822608843445777,0.8980725407600403,0.8980725407600403,0.0,192.4366149902344,194.0,48096.0703125,0.0,2631.022705078125,1.0,280.0406494140625,283.2923889160156,295.0577392578125,298.8375244140625,293.1499938964844,293.1499938964844,280.3500061035156,34005.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830812335014343,1.0,0.0,0.0,3.5357308387756348,3.5357534885406494,8.341644956999517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6866.45166015625,0.0,1395.2576904296875,1497.1583251953125,0.0,2317.848388671875,0.8782098293304443,1.0,0.0,3.0,1.0,0.0
18208800,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7519871592521667,0.3094084560871124,0.2828949391841888,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8946933746337891,0.5286744236946106,0.5041370391845703,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9434670209884644,0.6112465262413025,0.4293302893638611,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8169103264808655,0.3980136513710022,0.3813064992427826,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6577222943305969,0.2054185420274734,0.948127031326294,284.9879150390625,284.95001220703125,301.45001220703125,292.08935546875,298.14080810546875,297.0230407714844,284.98687744140625,1.0,0.600348711013794,0.351520836353302,0.351520836353302,1.0,1.0,-3.0568110942840576,0.7710315585136414,2.2857794761657715,0.0822608843445777,0.8980725407600403,0.8980725407600403,0.0,192.4366149902344,194.0,48096.0703125,0.0,2631.022705078125,1.0,280.0406494140625,283.2923889160156,295.0577392578125,298.8375244140625,293.1499938964844,293.1499938964844,280.3500061035156,34005.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830812335014343,1.0,0.0,0.0,3.5357308387756348,3.5357534885406494,8.341644956999517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6866.45166015625,0.0,1395.2576904296875,1497.1583251953125,0.0,2317.848388671875,0.8782098293304443,1.0,0.0,3.0,1.0,0.0
