time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208860,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7480126023292542,0.307833194732666,0.2815804779529571,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.889591634273529,0.5260165929794312,0.5017367601394653,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9381861090660096,0.6093955636024475,0.4281203746795654,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8126901388168335,0.3961701691150665,0.3796674907207489,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6535582542419434,0.2038623541593551,0.941609799861908,285.0557556152344,284.95001220703125,301.41033935546875,292.0649108886719,298.1321716308594,297.0229187011719,285.0530090332031,1.0,0.5998664498329163,0.3522527515888214,0.3522527515888214,1.0,1.0,-3.041084051132202,0.768080472946167,2.273003578186035,0.0827920958399772,1.0,1.0,0.0,194.96974182128903,197.0,47334.31640625,0.0,2613.921630859375,1.0,280.3413391113281,283.3810729980469,295.03839111328125,298.7396850585937,293.1499938964844,293.1499938964844,280.04998779296875,31309.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754839658737183,1.0,0.0,0.0,3.725935935974121,3.7259597778320312,9.263264360015456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7591.55908203125,0.0,1583.481689453125,1497.1583251953125,0.0,2249.689697265625,0.9188025593757628,1.0,0.0,3.0,1.0,0.0
18208920,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7480126023292542,0.307833194732666,0.2815804779529571,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.889591634273529,0.5260165929794312,0.5017367601394653,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9381861090660096,0.6093955636024475,0.4281203746795654,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8126901388168335,0.3961701691150665,0.3796674907207489,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6535582542419434,0.2038623541593551,0.941609799861908,285.0557556152344,284.95001220703125,301.41033935546875,292.0649108886719,298.1321716308594,297.0229187011719,285.0530090332031,1.0,0.5998664498329163,0.3522527515888214,0.3522527515888214,1.0,1.0,-3.041084051132202,0.768080472946167,2.273003578186035,0.0827920958399772,1.0,1.0,0.0,194.96974182128903,197.0,47334.31640625,0.0,2613.921630859375,1.0,280.3413391113281,283.3810729980469,295.03839111328125,298.7396850585937,293.1499938964844,293.1499938964844,280.04998779296875,31309.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754839658737183,1.0,0.0,0.0,3.725935935974121,3.7259597778320312,9.263264360015456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7591.55908203125,0.0,1583.481689453125,1497.1583251953125,0.0,2249.689697265625,0.9188025593757628,1.0,0.0,3.0,1.0,0.0
18208980,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7424994707107544,0.3049364686012268,0.2794991433620453,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8827540874481201,0.521891713142395,0.4984495639801025,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9306173920631408,0.6056044101715088,0.4260115623474121,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8067873120307922,0.3931775391101837,0.3773559331893921,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6482271552085876,0.2016546130180359,0.93351012468338,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.1186218261719,297.0179748535156,284.8748474121094,1.0,0.5992066860198975,0.3529846668243408,0.3529846668243408,1.0,1.0,-3.0195913314819336,0.7632625102996826,2.256328821182251,0.0828924551606178,0.871821403503418,0.871821403503418,0.0,198.4942779541016,200.0,47953.359375,0.0,2591.065673828125,1.0,280.0575866699219,283.18414306640625,295.07305908203125,298.9234619140625,293.1499938964844,293.1499938964844,280.3500061035156,38347.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862447500228882,1.0,0.0,0.0,3.6639325618743896,3.663957118988037,8.957529189501656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6861.78759765625,0.0,1566.357666015625,1497.1583251953125,0.0,2346.38525390625,0.9095054268836976,1.0,0.0,3.0,1.0,0.0
18209040,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7424994707107544,0.3049364686012268,0.2794991433620453,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8827540874481201,0.521891713142395,0.4984495639801025,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9306173920631408,0.6056044101715088,0.4260115623474121,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8067873120307922,0.3931775391101837,0.3773559331893921,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6482271552085876,0.2016546130180359,0.93351012468338,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.1186218261719,297.0179748535156,284.8748474121094,1.0,0.5992066860198975,0.3529846668243408,0.3529846668243408,1.0,1.0,-3.0195913314819336,0.7632625102996826,2.256328821182251,0.0828924551606178,0.871821403503418,0.871821403503418,0.0,198.4942779541016,200.0,47953.359375,0.0,2591.065673828125,1.0,280.0575866699219,283.18414306640625,295.07305908203125,298.9234619140625,293.1499938964844,293.1499938964844,280.3500061035156,38347.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862447500228882,1.0,0.0,0.0,3.6639325618743896,3.663957118988037,8.957529189501656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6861.78759765625,0.0,1566.357666015625,1497.1583251953125,0.0,2346.38525390625,0.9095054268836976,1.0,0.0,3.0,1.0,0.0
18209100,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7396237254142761,0.3037516176700592,0.2783086895942688,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8792081475257874,0.52010577917099,0.4966196119785309,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9266469478607178,0.6041258573532104,0.4248056709766388,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.803583562374115,0.3918635547161102,0.3760283589363098,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6454275846481323,0.2005998939275741,0.9287959337234496,284.9952697753906,284.95001220703125,301.3456115722656,292.02410888671875,298.1116027832031,297.0157165527344,284.99822998046875,1.0,0.5987262725830078,0.3533506393432617,0.3533506393432617,1.0,1.0,-3.007242679595948,0.7603376507759094,2.2469050884246826,0.0826473981142044,0.9467344880104064,0.9467344880104064,0.0,200.2834014892578,200.0,46925.5390625,0.0,2576.835205078125,1.0,280.3017883300781,283.3328552246094,295.00262451171875,298.6644287109375,293.1499938964844,293.1499938964844,280.3500061035156,34630.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812334299087524,1.0,0.0,0.0,3.690040826797485,3.690064907073975,9.085642318495956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7057.2431640625,0.0,1567.8143310546875,1497.1583251953125,0.0,2301.2216796875,0.9149295687675476,1.0,0.0,3.0,1.0,0.0
18209160,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.737500786781311,0.3027950525283813,0.2774643003940582,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8764985203742981,0.5185680985450745,0.4951861798763275,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9237265586853028,0.6029618978500366,0.4239985048770904,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.801125168800354,0.3907483518123626,0.3749980628490448,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6432228088378906,0.1996680945158004,0.9247824549674988,284.9901428222656,284.95001220703125,301.3227233886719,292.0094909667969,298.10565185546875,297.0146179199219,284.9883728027344,1.0,0.598334789276123,0.353753000497818,0.353753000497818,1.0,1.0,-2.9974679946899414,0.7583203315734863,2.239147424697876,0.0827518478035926,0.9586929082870485,0.9586929082870485,0.0,201.6590118408203,203.0,46815.1015625,0.0,2565.4189453125,1.0,280.3431701660156,283.32769775390625,294.9853515625,298.674560546875,293.1499938964844,293.1499938964844,280.04998779296875,33739.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783925533294678,1.0,0.0,0.0,3.751066207885742,3.7510907649993896,9.388641615259984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7533.9794921875,0.0,1631.16357421875,1497.1583251953125,0.0,2275.719970703125,0.926237940788269,1.0,0.0,3.0,1.0,0.0
18209220,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7324323654174805,0.2999520301818847,0.2753086388111114,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8701844811439514,0.5144619345664978,0.491769790649414,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9167267680168152,0.5992417931556702,0.4218104779720306,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7953435182571411,0.3877148032188415,0.3725278377532959,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6382474303245544,0.1973620504140854,0.9158510565757751,284.8681945800781,284.95001220703125,301.2751770019531,291.9788513183594,298.09051513671875,297.0091857910156,284.87030029296875,1.0,0.5974223613739014,0.3545577526092529,0.3545577526092529,1.0,1.0,-2.974441766738892,0.7531531453132629,2.221288681030273,0.0827699899673461,0.8364769220352173,0.8364769220352173,0.0,204.96974182128903,206.0,46997.0078125,0.0,2539.079833984375,1.0,280.0573425292969,283.2012023925781,294.9990234375,298.78497314453125,293.1499938964844,293.1499938964844,280.3500061035156,40879.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857449650764465,1.0,0.0,0.0,3.5689005851745605,3.56892466545105,8.498890338159981e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6773.47314453125,0.0,1480.4942626953125,1497.1583251953125,0.0,2341.87109375,0.8909281492233276,1.0,0.0,3.0,1.0,0.0
18209280,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7324323654174805,0.2999520301818847,0.2753086388111114,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8701844811439514,0.5144619345664978,0.491769790649414,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9167267680168152,0.5992417931556702,0.4218104779720306,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7953435182571411,0.3877148032188415,0.3725278377532959,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6382474303245544,0.1973620504140854,0.9158510565757751,284.8681945800781,284.95001220703125,301.2751770019531,291.9788513183594,298.09051513671875,297.0091857910156,284.87030029296875,1.0,0.5974223613739014,0.3545577526092529,0.3545577526092529,1.0,1.0,-2.974441766738892,0.7531531453132629,2.221288681030273,0.0827699899673461,0.8364769220352173,0.8364769220352173,0.0,204.96974182128903,206.0,46997.0078125,0.0,2539.079833984375,1.0,280.0573425292969,283.2012023925781,294.9990234375,298.78497314453125,293.1499938964844,293.1499938964844,280.3500061035156,40879.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857449650764465,1.0,0.0,0.0,3.5689005851745605,3.56892466545105,8.498890338159981e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6773.47314453125,0.0,1480.4942626953125,1497.1583251953125,0.0,2341.87109375,0.8909281492233276,1.0,0.0,3.0,1.0,0.0
18209340,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7281297445297241,0.2979648113250732,0.2734294533729553,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8647933602333069,0.5112910866737366,0.4886698722839355,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9109692573547364,0.5967926383018494,0.419959545135498,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7903451919555664,0.3853820264339447,0.3702630698680877,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.633871853351593,0.1954120099544525,0.907201051712036,284.98681640625,284.95001220703125,301.2254333496094,291.94647216796875,298.0776672363281,297.0074462890625,284.98583984375,1.0,0.5964966416358948,0.3553624749183655,0.3553624749183655,1.0,1.0,-2.95310378074646,0.7485044002532959,2.204599380493164,0.0827303156256675,0.9231972098350524,0.9231972098350524,0.0,207.7903594970703,209.0,45887.51171875,0.0,2513.689697265625,1.0,280.3416442871094,283.34637451171875,294.9127502441406,298.5303039550781,293.1499938964844,293.1499938964844,280.04998779296875,34271.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756791710853577,1.0,0.0,0.0,3.650470972061157,3.650494575500488,8.891828429113957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7417.06396484375,0.0,1520.7564697265625,1497.1583251953125,0.0,2251.434326171875,0.9042079448699952,1.0,0.0,3.0,1.0,0.0
18209400,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7281297445297241,0.2979648113250732,0.2734294533729553,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8647933602333069,0.5112910866737366,0.4886698722839355,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9109692573547364,0.5967926383018494,0.419959545135498,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7903451919555664,0.3853820264339447,0.3702630698680877,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.633871853351593,0.1954120099544525,0.907201051712036,284.98681640625,284.95001220703125,301.2254333496094,291.94647216796875,298.0776672363281,297.0074462890625,284.98583984375,1.0,0.5964966416358948,0.3553624749183655,0.3553624749183655,1.0,1.0,-2.95310378074646,0.7485044002532959,2.204599380493164,0.0827303156256675,0.9231972098350524,0.9231972098350524,0.0,207.7903594970703,209.0,45887.51171875,0.0,2513.689697265625,1.0,280.3416442871094,283.34637451171875,294.9127502441406,298.5303039550781,293.1499938964844,293.1499938964844,280.04998779296875,34271.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756791710853577,1.0,0.0,0.0,3.650470972061157,3.650494575500488,8.891828429113957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7417.06396484375,0.0,1520.7564697265625,1497.1583251953125,0.0,2251.434326171875,0.9042079448699952,1.0,0.0,3.0,1.0,0.0
18209460,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7234410047531128,0.2952172756195068,0.2713395655155182,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8590676784515381,0.5072806477546692,0.4853169918060303,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9049338698387146,0.593176007270813,0.4178228080272674,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7850023508071899,0.3824110627174377,0.3678309321403503,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6293220520019531,0.1931455731391906,0.8983628153800964,284.8837280273437,284.95001220703125,301.17364501953125,291.9125061035156,298.0624694824219,297.00299072265625,284.88525390625,1.0,0.5955919623374939,0.3562633395195007,0.3562633395195007,1.0,1.0,-2.930452585220337,0.7436422109603882,2.186810255050659,0.0829451754689216,0.8180027008056641,0.8180027008056641,0.0,210.95416259765625,212.0,45979.90234375,0.0,2487.853271484375,1.0,280.05859375,283.2398986816406,294.9281311035156,298.63555908203125,293.1499938964844,293.1499938964844,280.3500061035156,40874.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822098135948181,1.0,0.0,0.0,3.451946258544922,3.451969146728516,7.950992539917934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6689.87744140625,0.0,1358.2747802734375,1497.1583251953125,0.0,2310.003662109375,0.8655494451522827,1.0,0.0,3.0,1.0,0.0
18209520,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7234410047531128,0.2952172756195068,0.2713395655155182,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8590676784515381,0.5072806477546692,0.4853169918060303,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9049338698387146,0.593176007270813,0.4178228080272674,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7850023508071899,0.3824110627174377,0.3678309321403503,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6293220520019531,0.1931455731391906,0.8983628153800964,284.8837280273437,284.95001220703125,301.17364501953125,291.9125061035156,298.0624694824219,297.00299072265625,284.88525390625,1.0,0.5955919623374939,0.3562633395195007,0.3562633395195007,1.0,1.0,-2.930452585220337,0.7436422109603882,2.186810255050659,0.0829451754689216,0.8180027008056641,0.8180027008056641,0.0,210.95416259765625,212.0,45979.90234375,0.0,2487.853271484375,1.0,280.05859375,283.2398986816406,294.9281311035156,298.63555908203125,293.1499938964844,293.1499938964844,280.3500061035156,40874.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822098135948181,1.0,0.0,0.0,3.451946258544922,3.451969146728516,7.950992539917934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6689.87744140625,0.0,1358.2747802734375,1497.1583251953125,0.0,2310.003662109375,0.8655494451522827,1.0,0.0,3.0,1.0,0.0
18209580,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7192858457565308,0.2932128012180328,0.2694846391677856,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8540654182434082,0.5040856599807739,0.4822404384613037,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8999660015106201,0.5906708240509033,0.4159776568412781,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.780281662940979,0.3800490200519562,0.3655739426612854,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6251776814460754,0.1911885142326355,0.8897724747657776,284.9883728027344,284.95001220703125,301.1200256347656,291.8771057128906,298.04949951171875,297.00201416015625,284.9873046875,1.0,0.5947006344795227,0.357164204120636,0.357164204120636,1.0,1.0,-2.909262180328369,0.7392324209213257,2.170029878616333,0.0831104293465614,0.9000189900398254,0.9000189900398254,0.0,213.73974609375,215.0,44949.6640625,0.0,2463.075439453125,1.0,280.3407287597656,283.3695678710937,294.8424377441406,298.38836669921875,293.1499938964844,293.1499938964844,280.6499938964844,34073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720437049865723,1.0,0.0,0.0,3.5474092960357666,3.5474321842193604,8.396841053581738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6549.7958984375,0.0,1407.987060546875,1497.1583251953125,0.0,2219.0078125,0.88093101978302,1.0,0.0,3.0,1.0,0.0
18209640,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7192858457565308,0.2932128012180328,0.2694846391677856,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8540654182434082,0.5040856599807739,0.4822404384613037,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8999660015106201,0.5906708240509033,0.4159776568412781,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.780281662940979,0.3800490200519562,0.3655739426612854,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6251776814460754,0.1911885142326355,0.8897724747657776,284.9883728027344,284.95001220703125,301.1200256347656,291.8771057128906,298.04949951171875,297.00201416015625,284.9873046875,1.0,0.5947006344795227,0.357164204120636,0.357164204120636,1.0,1.0,-2.909262180328369,0.7392324209213257,2.170029878616333,0.0831104293465614,0.9000189900398254,0.9000189900398254,0.0,213.73974609375,215.0,44949.6640625,0.0,2463.075439453125,1.0,280.3407287597656,283.3695678710937,294.8424377441406,298.38836669921875,293.1499938964844,293.1499938964844,280.6499938964844,34073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720437049865723,1.0,0.0,0.0,3.5474092960357666,3.5474321842193604,8.396841053581738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6549.7958984375,0.0,1407.987060546875,1497.1583251953125,0.0,2219.0078125,0.88093101978302,1.0,0.0,3.0,1.0,0.0
18209700,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7174186110496521,0.2923278212547302,0.2686927318572998,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8518274426460266,0.5026196837425232,0.4808558523654938,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8977757096290588,0.5895770192146301,0.4151982367038727,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7781737446784973,0.3789844214916229,0.3645777702331543,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.6232978105545044,0.1902959495782852,0.8859061002731323,285.0824584960937,284.95001220703125,301.0926208496094,291.85888671875,298.0434875488281,297.00225830078125,285.0848388671875,1.0,0.5943475961685181,0.3576146066188812,0.3576146066188812,1.0,1.0,-2.899863243103028,0.7374002933502197,2.162462949752808,0.0833228230476379,0.9899102449417114,0.9899102449417114,0.0,215.04122924804688,215.0,44108.6640625,0.0,2452.489013671875,1.0,280.5971374511719,283.4881286621094,294.8046569824219,298.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,31369.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656537294387817,1.0,0.0,0.0,3.637202262878418,3.637225389480591,8.827306601233431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6758.60791015625,0.0,1484.44921875,1497.1583251953125,0.0,2162.342041015625,0.9003218412399292,1.0,0.0,3.0,1.0,0.0
18209760,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7157161235809326,0.2914669811725616,0.2680101096630096,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8497875928878784,0.501186192035675,0.4796046614646911,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8958020806312561,0.5885067582130432,0.4145424664020538,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7762559652328491,0.3779521882534027,0.363689661026001,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6215585470199585,0.1894391924142837,0.8823709487915039,285.0656433105469,284.95001220703125,301.0648193359375,291.8404235839844,298.0377502441406,297.0027770996094,285.06280517578125,1.0,0.5940725207328796,0.3580916225910187,0.3580916225910187,1.0,1.0,-2.8914337158203125,0.7359408140182495,2.155492782592773,0.0836974829435348,1.0,1.0,0.0,216.27175903320312,203.0,44101.484375,0.0,2443.34423828125,1.0,280.641845703125,283.4677429199219,294.8091735839844,298.2700500488281,293.1499938964844,293.1499938964844,280.3500061035156,31400.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763476550579071,1.0,0.0,0.0,3.734288454055786,3.7343125343322754,9.304842478741192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7225.91796875,0.0,1593.77392578125,1497.1583251953125,0.0,2143.13427734375,0.9207381010055542,1.0,0.0,3.0,1.0,0.0
18209820,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7152352929115295,0.2896546423435211,0.2666695415973663,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8493767380714417,0.4985586106777191,0.4774747788906097,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8957059979438782,0.5860623717308044,0.4131931662559509,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7758949995040894,0.3760147094726562,0.3621222972869873,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6208354234695435,0.1880126446485519,0.8765650987625122,284.87823486328125,284.95001220703125,301.0287170410156,291.8163452148437,298.028076171875,297.0010070800781,284.8744506835937,1.0,0.5911420583724976,0.3587022125720978,0.3587022125720978,1.0,1.0,-2.8767900466918945,0.7328080534934998,2.14398193359375,0.0839161425828933,0.8968947529792786,0.8968947529792786,0.0,214.77088928222656,203.0,44923.875,0.0,2409.685302734375,1.0,280.3769226074219,283.25701904296875,294.8591003417969,298.498046875,293.1499938964844,293.1499938964844,280.3500061035156,36213.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723618149757385,1.0,0.0,0.0,3.735696315765381,3.735721111297608,9.311859230365372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6969.771484375,0.0,1632.2474365234375,1497.1583251953125,0.0,2221.840087890625,0.9228900671005248,1.0,0.0,3.0,1.0,0.0
18209880,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7150817513465881,0.2884640693664551,0.2655899226665497,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8494001626968384,0.4968858361244201,0.4758957624435425,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.895911693572998,0.5844418406486511,0.4120666980743408,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7759218811988831,0.3747540414333343,0.3609306216239929,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6205658316612244,0.1870945692062378,0.8724044561386108,284.87115478515625,284.95001220703125,301.0081787109375,291.8026123046875,298.0212097167969,296.99853515625,284.8715515136719,1.0,0.5888922214508057,0.3590456545352936,0.3590456545352936,1.0,1.0,-2.8658101558685303,0.7301490902900696,2.135661125183105,0.0837091878056526,0.8732427358627319,0.8732427358627319,0.0,213.26809692382807,191.0,44661.33984375,0.0,2382.799072265625,1.0,280.3572692871094,283.25946044921875,294.8395080566406,298.4436950683594,293.1499938964844,293.1499938964844,280.6499938964844,38382.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747871279716492,1.0,0.0,0.0,3.67646074295044,3.676485300064087,9.01889109172771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6530.6259765625,0.0,1580.759521484375,1497.1583251953125,0.0,2243.46533203125,0.9123196601867676,1.0,0.0,3.0,1.0,0.0
18209940,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7173448801040649,0.286210685968399,0.2630696594715118,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8524750471115112,0.4933682978153229,0.472050666809082,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8999719023704529,0.5814889073371887,0.4095409214496612,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7788431644439697,0.3721086084842682,0.3579660952091217,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6218333840370178,0.1849896311759948,0.8612211346626282,284.9889831542969,284.95001220703125,300.9503479003906,291.76385498046875,298.0058288574219,296.99664306640625,284.9874267578125,1.0,0.5813218355178833,0.3599996864795685,0.3599996864795685,1.0,1.0,-2.8381128311157227,0.723650336265564,2.114462614059448,0.0832045450806617,0.9599454998970032,0.9599454998970032,0.0,206.17344665527344,179.0,43442.765625,0.0,2299.777099609375,1.0,280.6424560546875,283.40631103515625,294.73699951171875,298.17645263671875,293.1499938964844,293.1499938964844,280.3500061035156,33852.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661845684051514,1.0,0.0,0.0,3.758220672607422,3.758245468139648,9.424489348930364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7152.30322265625,0.0,1640.3914794921875,1497.1583251953125,0.0,2167.032958984375,0.9280654191970824,1.0,0.0,3.0,1.0,0.0
18210000,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7173448801040649,0.286210685968399,0.2630696594715118,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8524750471115112,0.4933682978153229,0.472050666809082,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8999719023704529,0.5814889073371887,0.4095409214496612,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7788431644439697,0.3721086084842682,0.3579660952091217,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6218333840370178,0.1849896311759948,0.8612211346626282,284.9889831542969,284.95001220703125,300.9503479003906,291.76385498046875,298.0058288574219,296.99664306640625,284.9874267578125,1.0,0.5813218355178833,0.3599996864795685,0.3599996864795685,1.0,1.0,-2.8381128311157227,0.723650336265564,2.114462614059448,0.0832045450806617,0.9599454998970032,0.9599454998970032,0.0,206.17344665527344,179.0,43442.765625,0.0,2299.777099609375,1.0,280.6424560546875,283.40631103515625,294.73699951171875,298.17645263671875,293.1499938964844,293.1499938964844,280.3500061035156,33852.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661845684051514,1.0,0.0,0.0,3.758220672607422,3.758245468139648,9.424489348930364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7152.30322265625,0.0,1640.3914794921875,1497.1583251953125,0.0,2167.032958984375,0.9280654191970824,1.0,0.0,3.0,1.0,0.0
18210060,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7210645079612732,0.2833482623100281,0.2604230642318725,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8574464321136475,0.4891359508037567,0.4680204689502716,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.906175971031189,0.577535092830658,0.4068247079849243,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7835654616355896,0.3689278364181518,0.3548634648323059,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6243935823440552,0.1826423853635788,0.8497449159622192,284.8592834472656,284.95001220703125,300.8914794921875,291.7242736816406,297.9888916015625,296.9927062988281,284.8617858886719,1.0,0.572431743144989,0.3610766530036926,0.3610766530036926,1.0,1.0,-2.8093087673187256,0.7170400023460388,2.092268943786621,0.0829930827021598,0.8292747139930725,0.8292747139930725,0.0,197.1963653564453,167.0,43521.2578125,0.0,2207.27734375,1.0,280.3572692871094,283.2764892578125,294.7441101074219,298.27056884765625,293.1499938964844,293.1499938964844,280.6499938964844,41547.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735806703567505,1.0,0.0,0.0,3.558281898498535,3.5583059787750244,8.448391213278228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.77978515625,0.0,1473.9642333984375,1497.1583251953125,0.0,2232.700927734375,0.8890408277511597,1.0,0.0,3.0,1.0,0.0
18210120,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7210645079612732,0.2833482623100281,0.2604230642318725,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8574464321136475,0.4891359508037567,0.4680204689502716,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.906175971031189,0.577535092830658,0.4068247079849243,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7835654616355896,0.3689278364181518,0.3548634648323059,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6243935823440552,0.1826423853635788,0.8497449159622192,284.8592834472656,284.95001220703125,300.8914794921875,291.7242736816406,297.9888916015625,296.9927062988281,284.8617858886719,1.0,0.572431743144989,0.3610766530036926,0.3610766530036926,1.0,1.0,-2.8093087673187256,0.7170400023460388,2.092268943786621,0.0829930827021598,0.8292747139930725,0.8292747139930725,0.0,197.1963653564453,167.0,43521.2578125,0.0,2207.27734375,1.0,280.3572692871094,283.2764892578125,294.7441101074219,298.27056884765625,293.1499938964844,293.1499938964844,280.6499938964844,41547.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735806703567505,1.0,0.0,0.0,3.558281898498535,3.5583059787750244,8.448391213278228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.77978515625,0.0,1473.9642333984375,1497.1583251953125,0.0,2232.700927734375,0.8890408277511597,1.0,0.0,3.0,1.0,0.0
18210180,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7266050577163696,0.2813725173473358,0.258046805858612,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8647728562355042,0.4858613610267639,0.4642881453037262,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9156039357185364,0.5748867988586426,0.4044417440891266,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7904533743858337,0.3664767444133758,0.3519545793533325,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6284193992614746,0.1806859076023101,0.8385486602783203,284.9833068847656,284.95001220703125,300.8318176269531,291.6840515136719,297.9750061035156,296.99298095703125,284.98223876953125,1.0,0.5627538561820984,0.3621535897254944,0.3621535897254944,1.0,1.0,-2.782143831253052,0.710931658744812,2.0712122917175293,0.0827248096466064,0.9157211780548096,0.9157211780548096,0.0,186.66981506347656,155.0,42336.984375,0.0,2111.825927734375,1.0,280.6415100097656,283.4273376464844,294.6441345214844,297.99786376953125,293.1499938964844,293.1499938964844,280.3500061035156,34456.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621321082115173,1.0,0.0,0.0,3.632539749145508,3.632563352584839,8.804689741737093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7020.49462890625,0.0,1502.339111328125,1497.1583251953125,0.0,2131.299560546875,0.9002957940101624,1.0,0.0,3.0,1.0,0.0
18210240,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7266050577163696,0.2813725173473358,0.258046805858612,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8647728562355042,0.4858613610267639,0.4642881453037262,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9156039357185364,0.5748867988586426,0.4044417440891266,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7904533743858337,0.3664767444133758,0.3519545793533325,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6284193992614746,0.1806859076023101,0.8385486602783203,284.9833068847656,284.95001220703125,300.8318176269531,291.6840515136719,297.9750061035156,296.99298095703125,284.98223876953125,1.0,0.5627538561820984,0.3621535897254944,0.3621535897254944,1.0,1.0,-2.782143831253052,0.710931658744812,2.0712122917175293,0.0827248096466064,0.9157211780548096,0.9157211780548096,0.0,186.66981506347656,155.0,42336.984375,0.0,2111.825927734375,1.0,280.6415100097656,283.4273376464844,294.6441345214844,297.99786376953125,293.1499938964844,293.1499938964844,280.3500061035156,34456.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621321082115173,1.0,0.0,0.0,3.632539749145508,3.632563352584839,8.804689741737093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7020.49462890625,0.0,1502.339111328125,1497.1583251953125,0.0,2131.299560546875,0.9002957940101624,1.0,0.0,3.0,1.0,0.0
18210300,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7298707365989685,0.2801235616207123,0.2569296061992645,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8691197037696838,0.483926773071289,0.4624971449375152,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9212793111801147,0.5731198191642761,0.4033012986183166,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7945194244384766,0.3650400340557098,0.3505736589431762,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6308943629264832,0.1796324104070663,0.8332728147506714,284.8516540527344,284.95001220703125,300.8017578125,291.6637268066406,297.967529296875,296.99249267578125,284.84735107421875,1.0,0.5577844381332397,0.3626920580863952,0.3626920580863952,1.0,1.0,-2.769282341003418,0.7080889940261841,2.0611934661865234,0.0827334225177764,0.8186337351799011,0.8186337351799011,0.0,181.1530914306641,155.0,42834.953125,0.0,2064.70068359375,1.0,280.3988952636719,283.2790222167969,294.6812438964844,298.1872253417969,293.1499938964844,293.1499938964844,280.3500061035156,39733.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667930722236633,1.0,0.0,0.0,3.561642408370972,3.561666250228882,8.464356255899474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6780.150390625,0.0,1464.330078125,1497.1583251953125,0.0,2172.414306640625,0.8853484988212585,1.0,0.0,3.0,1.0,0.0
18210360,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7327991724014282,0.2787249684333801,0.2555137872695923,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8731849193572998,0.4818245470523834,0.460354596376419,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9266014695167542,0.5711497664451599,0.4018077850341797,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7982892394065857,0.3634600341320038,0.3489204347133636,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6331486105918884,0.1784877777099609,0.8273446559906006,284.8773193359375,284.95001220703125,300.77154541015625,291.643310546875,297.9592590332031,296.990966796875,284.8798217773437,1.0,0.5526186227798462,0.3632978498935699,0.3632978498935699,1.0,1.0,-2.754101753234864,0.704632043838501,2.0494697093963623,0.0826145485043525,0.8054579496383667,0.8054579496383667,0.0,175.83160400390625,143.0,42305.875,0.0,2015.1846923828125,1.0,280.35858154296875,283.3243103027344,294.6571350097656,298.0896911621094,293.1499938964844,293.1499938964844,280.6499938964844,41737.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683736681938171,1.0,0.0,0.0,3.405381202697754,3.405403852462769,7.73792919517291e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6335.13427734375,0.0,1317.7154541015625,1497.1583251953125,0.0,2186.409912109375,0.8560182452201843,1.0,0.0,3.0,1.0,0.0
18210420,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7406583428382874,0.276820033788681,0.2532131671905517,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8837577104568481,0.4786011278629303,0.4566842317581177,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9401937127113342,0.568520724773407,0.3994635343551636,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8079466223716736,0.3610585033893585,0.3460631966590881,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6392272710800171,0.1766151040792465,0.8164636492729187,284.98565673828125,284.95001220703125,300.7108764648437,291.6022644042969,297.9462585449219,296.9923095703125,284.9844665527344,1.0,0.542154848575592,0.3645094037055969,0.3645094037055969,1.0,1.0,-2.7275924682617188,0.6989715099334717,2.028620958328247,0.0826265066862106,0.8873641490936279,0.8873641490936279,0.0,164.34835815429688,131.0,41237.0859375,0.0,1919.7220458984373,1.0,280.6402893066406,283.456298828125,294.56085205078125,297.8298034667969,293.1499938964844,293.1499938964844,280.95001220703125,34196.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567234039306641,1.0,0.0,0.0,3.500333547592163,3.500355958938598,8.175459242920624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6201.52490234375,0.0,1360.0008544921875,1497.1583251953125,0.0,2083.89501953125,0.8704375624656677,1.0,0.0,3.0,1.0,0.0
18210480,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7406583428382874,0.276820033788681,0.2532131671905517,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8837577104568481,0.4786011278629303,0.4566842317581177,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9401937127113342,0.568520724773407,0.3994635343551636,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8079466223716736,0.3610585033893585,0.3460631966590881,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6392272710800171,0.1766151040792465,0.8164636492729187,284.98565673828125,284.95001220703125,300.7108764648437,291.6022644042969,297.9462585449219,296.9923095703125,284.9844665527344,1.0,0.542154848575592,0.3645094037055969,0.3645094037055969,1.0,1.0,-2.7275924682617188,0.6989715099334717,2.028620958328247,0.0826265066862106,0.8873641490936279,0.8873641490936279,0.0,164.34835815429688,131.0,41237.0859375,0.0,1919.7220458984373,1.0,280.6402893066406,283.456298828125,294.56085205078125,297.8298034667969,293.1499938964844,293.1499938964844,280.95001220703125,34196.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567234039306641,1.0,0.0,0.0,3.500333547592163,3.500355958938598,8.175459242920624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6201.52490234375,0.0,1360.0008544921875,1497.1583251953125,0.0,2083.89501953125,0.8704375624656677,1.0,0.0,3.0,1.0,0.0
18210540,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7507305145263672,0.2751934230327606,0.2513073682785034,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8969382047653198,0.4756948351860046,0.4534772634506225,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9561425447463988,0.5662203431129456,0.3975215554237366,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8192428350448608,0.3589367568492889,0.3435894548892975,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6472116708755493,0.1749706417322158,0.8068344593048096,285.0623474121094,284.95001220703125,300.6499938964844,291.56103515625,297.9350280761719,296.9957580566406,285.05908203125,1.0,0.5316817760467529,0.3657209873199463,0.3657209873199463,1.0,1.0,-2.7045681476593018,0.6944100856781006,2.010158061981201,0.0829330906271934,1.0,1.0,0.0,152.44143676757812,119.0,40369.06640625,0.0,1829.2733154296875,1.0,280.94110107421875,283.5518493652344,294.522705078125,297.7030944824219,293.1499938964844,293.1499938964844,280.6499938964844,30914.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464777231216431,1.0,0.0,0.0,3.7008376121521,3.700861215591431,9.138887548942876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6821.91796875,0.0,1551.8837890625,1497.1583251953125,0.0,1995.0570068359373,0.9129939675331116,1.0,0.0,3.0,1.0,0.0
18210600,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7507305145263672,0.2751934230327606,0.2513073682785034,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8969382047653198,0.4756948351860046,0.4534772634506225,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9561425447463988,0.5662203431129456,0.3975215554237366,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8192428350448608,0.3589367568492889,0.3435894548892975,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6472116708755493,0.1749706417322158,0.8068344593048096,285.0623474121094,284.95001220703125,300.6499938964844,291.56103515625,297.9350280761719,296.9957580566406,285.05908203125,1.0,0.5316817760467529,0.3657209873199463,0.3657209873199463,1.0,1.0,-2.7045681476593018,0.6944100856781006,2.010158061981201,0.0829330906271934,1.0,1.0,0.0,152.44143676757812,119.0,40369.06640625,0.0,1829.2733154296875,1.0,280.94110107421875,283.5518493652344,294.522705078125,297.7030944824219,293.1499938964844,293.1499938964844,280.6499938964844,30914.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464777231216431,1.0,0.0,0.0,3.7008376121521,3.700861215591431,9.138887548942876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6821.91796875,0.0,1551.8837890625,1497.1583251953125,0.0,1995.0570068359373,0.9129939675331116,1.0,0.0,3.0,1.0,0.0
18210660,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7607048153877258,0.2723526656627655,0.2487180978059768,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9102991819381714,0.471429705619812,0.4494677186012268,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9705593585968018,0.5620672106742859,0.3947325050830841,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8300145864486694,0.3557536005973816,0.3405121266841888,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6553176641464233,0.1727751344442367,0.7959654927253723,284.8656616210937,284.95001220703125,300.589111328125,291.519775390625,297.9190368652344,296.99346923828125,284.8663024902344,1.0,0.5208665132522583,0.3669793605804443,0.3669793605804443,1.0,1.0,-2.676537275314331,0.6882365345954895,1.9883006811141968,0.0828695446252822,0.8592895865440369,0.8592895865440369,0.0,141.29708862304688,107.0,40819.375,0.0,1736.3782958984375,1.0,280.6578063964844,283.34539794921875,294.55712890625,297.8710021972656,293.1499938964844,293.1499938964844,280.95001220703125,38839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581210136413574,1.0,0.0,0.0,3.6280694007873535,3.628093719482422,8.783032399151125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6174.87451171875,0.0,1530.02392578125,1497.1583251953125,0.0,2096.1123046875,0.9019396305084229,1.0,0.0,3.0,1.0,0.0
