time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210720,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7607048153877258,0.2723526656627655,0.2487180978059768,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9102991819381714,0.471429705619812,0.4494677186012268,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9705593585968018,0.5620672106742859,0.3947325050830841,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8300145864486694,0.3557536005973816,0.3405121266841888,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6553176641464233,0.1727751344442367,0.7959654927253723,284.8656616210937,284.95001220703125,300.589111328125,291.519775390625,297.9190368652344,296.99346923828125,284.8663024902344,1.0,0.5208665132522583,0.3669793605804443,0.3669793605804443,1.0,1.0,-2.676537275314331,0.6882365345954895,1.9883006811141968,0.0828695446252822,0.8592895865440369,0.8592895865440369,0.0,141.29708862304688,107.0,40819.375,0.0,1736.3782958984375,1.0,280.6578063964844,283.34539794921875,294.55712890625,297.8710021972656,293.1499938964844,293.1499938964844,280.95001220703125,38839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581210136413574,1.0,0.0,0.0,3.6280694007873535,3.628093719482422,8.783032399151125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6174.87451171875,0.0,1530.02392578125,1497.1583251953125,0.0,2096.1123046875,0.9019396305084229,1.0,0.0,3.0,1.0,0.0
18210780,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7729262709617615,0.2701949179172516,0.246136799454689,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9276432991027832,0.4679000079631805,0.4454486072063446,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9857078194618224,0.55899977684021,0.3920104205608368,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.842824399471283,0.3530873358249664,0.3373674154281616,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6651967763900757,0.1707747280597686,0.7845020294189453,284.9879150390625,284.95001220703125,300.5284423828125,291.4786682128906,297.90447998046875,296.99322509765625,284.9862976074219,1.0,0.5096445083618164,0.3682377338409424,0.3682377338409424,1.0,1.0,-2.6477739810943604,0.6817675232887268,1.9660062789916992,0.0825395062565803,0.946487307548523,0.946487307548523,0.0,129.88629150390625,95.0,39624.66015625,0.0,1643.04345703125,1.0,280.9421081542969,283.494873046875,294.447021484375,297.5996398925781,293.1499938964844,293.1499938964844,280.6499938964844,33801.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484590411186218,1.0,0.0,0.0,3.711298942565918,3.7113232612609854,9.190628134092548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6742.95654296875,0.0,1585.7178955078125,1497.1583251953125,0.0,2012.1346435546875,0.9174556732177734,1.0,0.0,3.0,1.0,0.0
18210840,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7729262709617615,0.2701949179172516,0.246136799454689,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9276432991027832,0.4679000079631805,0.4454486072063446,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9857078194618224,0.55899977684021,0.3920104205608368,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.842824399471283,0.3530873358249664,0.3373674154281616,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6651967763900757,0.1707747280597686,0.7845020294189453,284.9879150390625,284.95001220703125,300.5284423828125,291.4786682128906,297.90447998046875,296.99322509765625,284.9862976074219,1.0,0.5096445083618164,0.3682377338409424,0.3682377338409424,1.0,1.0,-2.6477739810943604,0.6817675232887268,1.9660062789916992,0.0825395062565803,0.946487307548523,0.946487307548523,0.0,129.88629150390625,95.0,39624.66015625,0.0,1643.04345703125,1.0,280.9421081542969,283.494873046875,294.447021484375,297.5996398925781,293.1499938964844,293.1499938964844,280.6499938964844,33801.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484590411186218,1.0,0.0,0.0,3.711298942565918,3.7113232612609854,9.190628134092548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6742.95654296875,0.0,1585.7178955078125,1497.1583251953125,0.0,2012.1346435546875,0.9174556732177734,1.0,0.0,3.0,1.0,0.0
18210900,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.780300498008728,0.268907219171524,0.2449634820222854,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9379640817642212,0.4658927917480469,0.4435670971870422,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9935343861579896,0.5570969581604004,0.3907593488693237,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8505069613456726,0.3515767157077789,0.3358982503414154,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6712270975112915,0.1697061955928802,0.7790900468826294,284.8447570800781,284.95001220703125,300.4982604980469,291.45819091796875,297.8968811035156,296.9925842285156,284.8376159667969,1.0,0.5039985179901123,0.368866890668869,0.368866890668869,1.0,1.0,-2.6343348026275635,0.6788173317909241,1.955517530441284,0.0825664475560188,0.842079222202301,0.842079222202301,0.0,124.07844543457033,95.0,40202.921875,0.0,1597.9351806640625,1.0,280.69635009765625,283.3306579589844,294.48345947265625,297.7906799316406,293.1499938964844,293.1499938964844,280.6499938964844,38687.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538382411003113,1.0,0.0,0.0,3.65997052192688,3.6599950790405273,8.938167184169288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6514.115234375,0.0,1564.452392578125,1497.1583251953125,0.0,2058.748291015625,0.906635582447052,1.0,0.0,3.0,1.0,0.0
18210960,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7870956063270569,0.2674330770969391,0.2434993386268615,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.947371244430542,0.4636755287647247,0.441338837146759,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.5549596548080444,0.3883059620857239,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8577771186828613,0.349890649318695,0.334162563085556,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6768346428871155,0.1685252040624618,0.7730547785758972,284.8562316894531,284.95001220703125,300.4681701660156,291.4378356933594,297.88824462890625,296.9906921386719,284.8597412109375,1.0,0.4981510937213897,0.3695573806762695,0.3695573806762695,1.0,1.0,-2.617568254470825,0.6748707890510559,1.9426974058151243,0.0824346095323562,0.8137887120246887,0.8137887120246887,0.0,118.7089385986328,83.0,39645.08203125,0.0,1550.6640625,1.0,280.6574401855469,283.3680419921875,294.4579467773437,297.6921081542969,293.1499938964844,293.1499938964844,280.95001220703125,42259.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559834122657776,1.0,0.0,0.0,3.4892048835754395,3.4892284870147705,8.123557790895575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6077.34814453125,0.0,1406.29833984375,1497.1583251953125,0.0,2077.43603515625,0.8744070529937744,1.0,0.0,3.0,1.0,0.0
18211020,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7955846786499023,0.2659347057342529,0.2417219281196594,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9584994316101074,0.4611814022064209,0.4385124444961548,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.5542806386947632,0.3741881549358368,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8668935894966125,0.3479838073253631,0.3319479823112488,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6836399435997009,0.1670802384614944,0.7650363445281982,284.98455810546875,284.95001220703125,300.4251403808594,291.40869140625,297.87677001953125,296.9906921386719,284.9825134277344,1.0,0.4889892041683197,0.3705517053604126,0.3705517053604126,1.0,1.0,-2.5828378200531006,0.6656168699264526,1.917220950126648,0.0809431448578834,0.8937490582466125,0.8937490582466125,0.0,112.02249145507812,83.0,38454.1640625,0.0,1473.9735107421875,1.0,280.9256286621094,283.5192565917969,294.3563232421875,297.40899658203125,293.1499938964844,293.1499938964844,280.95001220703125,34690.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453046441078186,1.0,0.0,0.0,3.5423688888549805,3.542391538619995,8.372995239369629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6250.86279296875,0.0,1407.1766357421875,1497.1583251953125,0.0,1984.969482421875,0.8807047009468079,1.0,0.0,3.0,1.0,0.0
18211080,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7995965480804443,0.2653876543045044,0.241164892911911,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9634389877319336,0.4602503180503845,0.4375707507133484,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.5547295808792114,0.3678929507732391,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8711849451065063,0.3472771644592285,0.3312075734138489,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6868919730186462,0.1665605455636978,0.7622534036636353,284.9725952148437,284.95001220703125,300.40850830078125,291.3974609375,297.8726501464844,296.9911499023437,284.9707946777344,1.0,0.4852923154830932,0.3709383606910705,0.3709383606910705,1.0,1.0,-2.5692458152771,0.6619748473167419,1.9072710275650024,0.0803268775343895,0.8911780118942261,0.8911780118942261,0.0,109.27497100830078,86.0,38264.484375,0.0,1443.9071044921875,1.0,280.94091796875,283.5124206542969,294.3493957519531,297.40533447265625,293.1499938964844,293.1499938964844,281.25,34824.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428721189498901,1.0,0.0,0.0,3.556907415390014,3.5569303035736084,8.441865020358819e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5932.8564453125,0.0,1423.474365234375,1497.1583251953125,0.0,1964.109130859375,0.8834956884384155,1.0,0.0,3.0,1.0,0.0
18211140,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8077567219734192,0.2636870741844177,0.2394114732742309,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.972989559173584,0.4572181105613708,0.4344702661037445,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.5579848885536194,0.3545125722885132,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.880017101764679,0.3449999690055847,0.3288177251815796,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6932401657104492,0.164927139878273,0.7537418007850647,285.0610046386719,284.95001220703125,300.34967041015625,291.357666015625,297.8606262207031,296.9945373535156,285.05718994140625,1.0,0.4769726097583771,0.3723193407058716,0.3723193407058716,1.0,1.0,-2.5342142581939697,0.6534673571586609,1.880746841430664,0.0794318541884422,1.0,1.0,0.0,103.36077117919922,89.0,37154.2109375,0.0,1372.8133544921875,1.0,281.2424621582031,283.6239929199219,294.30401611328125,297.2491149902344,293.1499938964844,293.1499938964844,280.95001220703125,31411.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293920516967773,1.0,0.0,0.0,3.734832286834717,3.734856367111206,9.307552772952477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6506.755859375,0.0,1594.484130859375,1497.1583251953125,0.0,1849.9766845703125,0.9208441376686096,1.0,0.0,3.0,1.0,0.0
18211200,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8077567219734192,0.2636870741844177,0.2394114732742309,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.972989559173584,0.4572181105613708,0.4344702661037445,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.5579848885536194,0.3545125722885132,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.880017101764679,0.3449999690055847,0.3288177251815796,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6932401657104492,0.164927139878273,0.7537418007850647,285.0610046386719,284.95001220703125,300.34967041015625,291.357666015625,297.8606262207031,296.9945373535156,285.05718994140625,1.0,0.4769726097583771,0.3723193407058716,0.3723193407058716,1.0,1.0,-2.5342142581939697,0.6534673571586609,1.880746841430664,0.0794318541884422,1.0,1.0,0.0,103.36077117919922,89.0,37154.2109375,0.0,1372.8133544921875,1.0,281.2424621582031,283.6239929199219,294.30401611328125,297.2491149902344,293.1499938964844,293.1499938964844,280.95001220703125,31411.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293920516967773,1.0,0.0,0.0,3.734832286834717,3.734856367111206,9.307552772952477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6506.755859375,0.0,1594.484130859375,1497.1583251953125,0.0,1849.9766845703125,0.9208441376686096,1.0,0.0,3.0,1.0,0.0
18211260,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8092964887619019,0.2608136832714081,0.2371066808700561,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9750755429267884,0.4529335498809814,0.430757075548172,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.559241771697998,0.3490971326828003,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.882034957408905,0.3417285084724426,0.3259793221950531,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6940406560897827,0.1627810597419738,0.7446379661560059,284.85943603515625,284.95001220703125,300.29180908203125,291.31866455078125,297.848388671875,296.9951171875,284.8603210449219,1.0,0.4714505970478058,0.3740429282188415,0.3740429282188415,1.0,1.0,-2.5061280727386475,0.6479891538619995,1.8581387996673584,0.0802535414695739,0.8576905131340027,0.8576905131340027,0.0,100.57025909423828,107.0,37555.5625,0.0,1325.416259765625,1.0,280.9575500488281,283.4156494140625,294.3497619628906,297.4151611328125,293.1499938964844,293.1499938964844,281.25,39336.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398735284805298,1.0,0.0,0.0,3.6485347747802734,3.648559331893921,8.882399242793326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5890.49169921875,0.0,1556.49072265625,1497.1583251953125,0.0,1938.5028076171875,0.9065498113632202,1.0,0.0,3.0,1.0,0.0
18211320,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8092964887619019,0.2608136832714081,0.2371066808700561,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9750755429267884,0.4529335498809814,0.430757075548172,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.559241771697998,0.3490971326828003,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.882034957408905,0.3417285084724426,0.3259793221950531,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6940406560897827,0.1627810597419738,0.7446379661560059,284.85943603515625,284.95001220703125,300.29180908203125,291.31866455078125,297.848388671875,296.9951171875,284.8603210449219,1.0,0.4714505970478058,0.3740429282188415,0.3740429282188415,1.0,1.0,-2.5061280727386475,0.6479891538619995,1.8581387996673584,0.0802535414695739,0.8576905131340027,0.8576905131340027,0.0,100.57025909423828,107.0,37555.5625,0.0,1325.416259765625,1.0,280.9575500488281,283.4156494140625,294.3497619628906,297.4151611328125,293.1499938964844,293.1499938964844,281.25,39336.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398735284805298,1.0,0.0,0.0,3.6485347747802734,3.648559331893921,8.882399242793326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5890.49169921875,0.0,1556.49072265625,1497.1583251953125,0.0,1938.5028076171875,0.9065498113632202,1.0,0.0,3.0,1.0,0.0
18211380,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7990780472755432,0.2586018443107605,0.2349897921085357,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9635096788406372,0.4494030177593231,0.4272654950618744,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.558110773563385,0.3591514825820923,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8711421489715576,0.3389767706394195,0.3232905268669128,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.684158205986023,0.1607902348041534,0.7358583807945251,285.0067749023437,284.95001220703125,300.2351989746094,291.2806091308594,297.8385009765625,296.9958190917969,285.0054931640625,1.0,0.4732384383678436,0.3757665157318115,0.3757665157318115,1.0,1.0,-2.4976646900177,0.6491446495056152,1.8485201597213743,0.0830056220293045,0.9647011160850524,0.9647011160850524,0.0,103.77096557617188,110.0,36612.94140625,0.0,1328.5242919921875,1.0,281.2430725097656,283.58447265625,294.2430419921875,297.1597595214844,293.1499938964844,293.1499938964844,280.95001220703125,33347.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289522886276245,1.0,0.0,0.0,3.738854169845581,3.738878726959229,9.327609404863324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6448.81640625,0.0,1613.95751953125,1497.1583251953125,0.0,1846.296875,0.9232896566390992,1.0,0.0,3.0,1.0,0.0
18211440,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7990780472755432,0.2586018443107605,0.2349897921085357,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9635096788406372,0.4494030177593231,0.4272654950618744,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.558110773563385,0.3591514825820923,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8711421489715576,0.3389767706394195,0.3232905268669128,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.684158205986023,0.1607902348041534,0.7358583807945251,285.0067749023437,284.95001220703125,300.2351989746094,291.2806091308594,297.8385009765625,296.9958190917969,285.0054931640625,1.0,0.4732384383678436,0.3757665157318115,0.3757665157318115,1.0,1.0,-2.4976646900177,0.6491446495056152,1.8485201597213743,0.0830056220293045,0.9647011160850524,0.9647011160850524,0.0,103.77096557617188,110.0,36612.94140625,0.0,1328.5242919921875,1.0,281.2430725097656,283.58447265625,294.2430419921875,297.1597595214844,293.1499938964844,293.1499938964844,280.95001220703125,33347.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289522886276245,1.0,0.0,0.0,3.738854169845581,3.738878726959229,9.327609404863324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6448.81640625,0.0,1613.95751953125,1497.1583251953125,0.0,1846.296875,0.9232896566390992,1.0,0.0,3.0,1.0,0.0
18211500,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7940327525138855,0.2572821378707886,0.2340661138296127,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9574112296104432,0.4473916292190552,0.4256757795810699,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.5555272698402405,0.3644036650657654,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8658190965652466,0.3374159932136535,0.3220683634281158,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.679283618927002,0.159704253077507,0.7317566871643066,284.8641357421875,284.95001220703125,300.2073974609375,291.261962890625,297.8314514160156,296.9930725097656,284.8552551269531,1.0,0.4739179015159607,0.3766283094882965,0.3766283094882965,1.0,1.0,-2.494568347930908,0.6500805616378784,1.8444877862930296,0.0847385302186012,0.867629885673523,0.867629885673523,0.0,105.53678894042967,110.0,37398.36328125,0.0,1332.170166015625,1.0,280.9955749511719,283.4136047363281,294.29034423828125,297.3714599609375,293.1499938964844,293.1499938964844,280.95001220703125,37351.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350772023200989,1.0,0.0,0.0,3.7139430046081534,3.713967800140381,9.203727699969022e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6249.3408203125,0.0,1615.7677001953125,1497.1583251953125,0.0,1897.8006591796875,0.9181609749794006,1.0,0.0,3.0,1.0,0.0
18211560,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7885447144508362,0.2557234168052673,0.2328048348426818,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9506865739822388,0.4450965523719787,0.4236766397953033,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.5518798828125,0.369839996099472,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8602108359336853,0.3356244266033172,0.320527046918869,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6741242408752441,0.1584780514240265,0.7268511056900024,284.8627014160156,284.95001220703125,300.1799621582031,291.2435913085937,297.8235168457031,296.9899597167969,284.86639404296875,1.0,0.4745352566242218,0.3772897124290466,0.3772897124290466,1.0,1.0,-2.489439010620117,0.6498904824256897,1.8395484685897827,0.0857105553150177,0.8347107768058777,0.8347107768058777,0.0,107.32652282714844,113.0,37101.17578125,0.0,1333.38427734375,1.0,280.9570007324219,283.4354858398437,294.2733764648437,297.3007507324219,293.1499938964844,293.1499938964844,281.25,41105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385467886924744,1.0,0.0,0.0,3.571017265319824,3.5710415840148926,8.508974360665889e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5846.90478515625,0.0,1484.4334716796875,1497.1583251953125,0.0,1927.21240234375,0.8912871479988098,1.0,0.0,3.0,1.0,0.0
18211620,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7792023420333862,0.2535369992256164,0.2307446002960205,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9385331273078918,0.4415588974952698,0.4202134907245636,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5445746779441833,0.3795585930347442,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8505895137786865,0.3328055739402771,0.3178071677684784,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6650151014328003,0.156349778175354,0.7175515294075012,285.0080871582031,284.95001220703125,300.1263732910156,291.2078552246094,297.8116455078125,296.9889221191406,285.0069885253906,1.0,0.4756823182106018,0.3786125183105469,0.3786125183105469,1.0,1.0,-2.480031490325928,0.6497285962104797,1.8303029537200928,0.0876015275716781,0.9448286294937134,0.9448286294937134,0.0,110.59259796142578,116.0,36218.6953125,0.0,1335.5238037109375,1.0,281.24169921875,283.5971069335937,294.1704406738281,297.0563659667969,293.1499938964844,293.1499938964844,280.95001220703125,33426.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274574041366577,1.0,0.0,0.0,3.6761515140533447,3.676175355911255,9.017374509312504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6394.61083984375,0.0,1543.066162109375,1497.1583251953125,0.0,1833.8094482421875,0.909427046775818,1.0,0.0,3.0,1.0,0.0
18211680,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7792023420333862,0.2535369992256164,0.2307446002960205,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9385331273078918,0.4415588974952698,0.4202134907245636,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5445746779441833,0.3795585930347442,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8505895137786865,0.3328055739402771,0.3178071677684784,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6650151014328003,0.156349778175354,0.7175515294075012,285.0080871582031,284.95001220703125,300.1263732910156,291.2078552246094,297.8116455078125,296.9889221191406,285.0069885253906,1.0,0.4756823182106018,0.3786125183105469,0.3786125183105469,1.0,1.0,-2.480031490325928,0.6497285962104797,1.8303029537200928,0.0876015275716781,0.9448286294937134,0.9448286294937134,0.0,110.59259796142578,116.0,36218.6953125,0.0,1335.5238037109375,1.0,281.24169921875,283.5971069335937,294.1704406738281,297.0563659667969,293.1499938964844,293.1499938964844,280.95001220703125,33426.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274574041366577,1.0,0.0,0.0,3.6761515140533447,3.676175355911255,9.017374509312504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6394.61083984375,0.0,1543.066162109375,1497.1583251953125,0.0,1833.8094482421875,0.909427046775818,1.0,0.0,3.0,1.0,0.0
18211740,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7666246294975281,0.2505878806114197,0.2285756915807724,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9214361310005188,0.4371722340583801,0.416623055934906,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9887152314186096,0.5367522835731506,0.3771710991859436,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8378162384033203,0.3293482661247253,0.31501504778862,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6532526016235352,0.1538055986166,0.7079406380653381,284.8621826171875,284.95001220703125,300.0745849609375,291.1734924316406,297.7958068847656,296.9840393066406,284.8654479980469,1.0,0.4760053753852844,0.3799353241920471,0.3799353241920471,1.0,1.0,-2.455390453338623,0.6443051099777222,1.8110853433609009,0.0878811776638031,0.8138612508773804,0.8138612508773804,0.0,115.49894714355467,119.0,36390.77734375,0.0,1325.7060546875,1.0,280.9575500488281,283.452880859375,294.1999206542969,297.18212890625,293.1499938964844,293.1499938964844,281.25,41859.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365082502365112,1.0,0.0,0.0,3.479069471359253,3.479093074798584,8.076431754489022e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5792.009765625,0.0,1392.973876953125,1497.1583251953125,0.0,1909.9110107421875,0.8717586994171143,1.0,0.0,3.0,1.0,0.0
18211800,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7666246294975281,0.2505878806114197,0.2285756915807724,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9214361310005188,0.4371722340583801,0.416623055934906,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9887152314186096,0.5367522835731506,0.3771710991859436,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8378162384033203,0.3293482661247253,0.31501504778862,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6532526016235352,0.1538055986166,0.7079406380653381,284.8621826171875,284.95001220703125,300.0745849609375,291.1734924316406,297.7958068847656,296.9840393066406,284.8654479980469,1.0,0.4760053753852844,0.3799353241920471,0.3799353241920471,1.0,1.0,-2.455390453338623,0.6443051099777222,1.8110853433609009,0.0878811776638031,0.8138612508773804,0.8138612508773804,0.0,115.49894714355467,119.0,36390.77734375,0.0,1325.7060546875,1.0,280.9575500488281,283.452880859375,294.1999206542969,297.18212890625,293.1499938964844,293.1499938964844,281.25,41859.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365082502365112,1.0,0.0,0.0,3.479069471359253,3.479093074798584,8.076431754489022e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5792.009765625,0.0,1392.973876953125,1497.1583251953125,0.0,1909.9110107421875,0.8717586994171143,1.0,0.0,3.0,1.0,0.0
18211860,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7563958168029785,0.2482731789350509,0.2264682650566101,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.907639741897583,0.4334913790225982,0.4131051898002624,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9771156311035156,0.5321744084358215,0.3736080825328827,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8273585438728333,0.3263910114765167,0.3122327923774719,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6434749364852905,0.1514682918787002,0.6978782415390015,284.9928894042969,284.95001220703125,300.0248107910156,291.14068603515625,297.7821655273437,296.9816589355469,284.9914245605469,1.0,0.4756366014480591,0.3813000023365021,0.3813000023365021,1.0,1.0,-2.4288902282714844,0.6383063197135925,1.7905839681625366,0.0876778960227966,0.908561944961548,0.908561944961548,0.0,119.59978485107422,122.0,35316.68359375,0.0,1310.4359130859375,1.0,281.2408752441406,283.6043395996094,294.0940856933594,296.9181213378906,293.1499938964844,293.1499938964844,280.95001220703125,33893.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235466837882996,1.0,0.0,0.0,3.5722012519836426,3.5722241401672363,8.514617206856201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6299.0205078125,0.0,1432.9002685546875,1497.1583251953125,0.0,1801.3009033203125,0.8863444328308105,1.0,0.0,3.0,1.0,0.0
18211920,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7563958168029785,0.2482731789350509,0.2264682650566101,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.907639741897583,0.4334913790225982,0.4131051898002624,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9771156311035156,0.5321744084358215,0.3736080825328827,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8273585438728333,0.3263910114765167,0.3122327923774719,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6434749364852905,0.1514682918787002,0.6978782415390015,284.9928894042969,284.95001220703125,300.0248107910156,291.14068603515625,297.7821655273437,296.9816589355469,284.9914245605469,1.0,0.4756366014480591,0.3813000023365021,0.3813000023365021,1.0,1.0,-2.4288902282714844,0.6383063197135925,1.7905839681625366,0.0876778960227966,0.908561944961548,0.908561944961548,0.0,119.59978485107422,122.0,35316.68359375,0.0,1310.4359130859375,1.0,281.2408752441406,283.6043395996094,294.0940856933594,296.9181213378906,293.1499938964844,293.1499938964844,280.95001220703125,33893.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235466837882996,1.0,0.0,0.0,3.5722012519836426,3.5722241401672363,8.514617206856201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6299.0205078125,0.0,1432.9002685546875,1497.1583251953125,0.0,1801.3009033203125,0.8863444328308105,1.0,0.0,3.0,1.0,0.0
18211980,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7473100423812866,0.2453112155199051,0.2241936326026916,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8961905241012573,0.4290743172168731,0.4093818962574005,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.965920865535736,0.5271846055984497,0.3704572319984436,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8178749084472656,0.322860985994339,0.3092871308326721,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6348833441734314,0.1489068120718002,0.6877159476280212,284.8717346191406,284.95001220703125,299.9772644042969,291.109619140625,297.7676696777344,296.9774780273437,284.8749694824219,1.0,0.4750065803527832,0.382664680480957,0.382664680480957,1.0,1.0,-2.4021568298339844,0.632165789604187,1.769991159439087,0.0875301510095596,0.7896406650543213,0.7896406650543213,0.0,123.3427963256836,125.0,35329.640625,0.0,1293.6175537109375,1.0,280.9593200683594,283.4916687011719,294.1248779296875,297.0259094238281,293.1499938964844,293.1499938964844,281.25,42357.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303491830825806,1.0,0.0,0.0,3.3292877674102783,3.3293099403381348,7.395984766844776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5720.494140625,0.0,1248.16015625,1497.1583251953125,0.0,1857.995361328125,0.8399871587753296,1.0,0.0,3.0,1.0,0.0
18212040,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7473100423812866,0.2453112155199051,0.2241936326026916,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8961905241012573,0.4290743172168731,0.4093818962574005,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.965920865535736,0.5271846055984497,0.3704572319984436,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8178749084472656,0.322860985994339,0.3092871308326721,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6348833441734314,0.1489068120718002,0.6877159476280212,284.8717346191406,284.95001220703125,299.9772644042969,291.109619140625,297.7676696777344,296.9774780273437,284.8749694824219,1.0,0.4750065803527832,0.382664680480957,0.382664680480957,1.0,1.0,-2.4021568298339844,0.632165789604187,1.769991159439087,0.0875301510095596,0.7896406650543213,0.7896406650543213,0.0,123.3427963256836,125.0,35329.640625,0.0,1293.6175537109375,1.0,280.9593200683594,283.4916687011719,294.1248779296875,297.0259094238281,293.1499938964844,293.1499938964844,281.25,42357.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303491830825806,1.0,0.0,0.0,3.3292877674102783,3.3293099403381348,7.395984766844776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5720.494140625,0.0,1248.16015625,1497.1583251953125,0.0,1857.995361328125,0.8399871587753296,1.0,0.0,3.0,1.0,0.0
18212100,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.743105947971344,0.2440812587738037,0.2230063378810882,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8909004330635071,0.4271472990512848,0.4074611067771911,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9604243636131288,0.5251905918121338,0.3689217567443847,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8133226633071899,0.3212935328483581,0.3077505230903625,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6308568120002747,0.1477117985486984,0.6824206709861755,284.99462890625,284.95001220703125,299.95440673828125,291.0947570800781,297.7613220214844,296.976318359375,285.0002746582031,1.0,0.4745815992355346,0.3833470344543457,0.3833470344543457,1.0,1.0,-2.388367414474488,0.6289349794387817,1.7594325542449951,0.0873168334364891,0.8644925951957703,0.8644925951957703,0.0,125.08936309814452,125.0,34475.65625,0.0,1284.2938232421875,1.0,281.1932373046875,283.6381530761719,294.0452880859375,296.7724304199219,293.1499938964844,293.1499938964844,281.25,35713.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221636176109314,1.0,0.0,0.0,3.3569037914276123,3.3569252490997314,7.519191171923012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5853.28369140625,0.0,1228.90380859375,1497.1583251953125,0.0,1789.860107421875,0.8425740599632263,1.0,0.0,3.0,1.0,0.0
18212160,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7397657036781311,0.2430093735456466,0.2220810800790786,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8865767121315002,0.4253952205181122,0.4058493673801422,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.955858051776886,0.5234216451644897,0.3677189350128174,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8094912767410278,0.3198650181293487,0.3064459264278412,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6274759769439697,0.146612748503685,0.6776955127716064,284.9924011230469,284.95001220703125,299.9321594238281,291.0804138183594,297.7565002441406,296.9763488769531,284.9901733398437,1.0,0.4742089509963989,0.3841812908649444,0.3841812908649444,1.0,1.0,-2.376629114151001,0.6267098784446716,1.749919295310974,0.0876748114824295,0.8791882991790771,0.8791882991790771,0.0,126.54349517822266,128.0,34352.71875,0.0,1276.2801513671875,1.0,281.2400207519531,283.6291198730469,294.027587890625,296.7757263183594,293.1499938964844,293.1499938964844,281.54998779296875,33667.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163079380989075,1.0,0.0,0.0,3.4383997917175293,3.4384214878082275,7.888711479608901e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5609.47265625,0.0,1293.8104248046875,1497.1583251953125,0.0,1741.751953125,0.8561342358589172,1.0,0.0,3.0,1.0,0.0
18212220,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.7348478436470032,0.2414180338382721,0.2206940203905105,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8801481127738953,0.422741562128067,0.403384655714035,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9488385915756226,0.5207594037055969,0.3658841252326965,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8035621643066406,0.317698210477829,0.3044514656066894,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6224038004875183,0.1449534446001052,0.6705533266067505,285.0929870605469,284.95001220703125,299.89794921875,291.0585021972656,297.75,296.977294921875,285.0902404785156,1.0,0.4736733138561249,0.3855161368846893,0.3855161368846893,1.0,1.0,-2.3588201999664307,0.6234874725341797,1.7353328466415403,0.0883891955018043,1.0,1.0,0.0,128.771240234375,128.0,33529.171875,0.0,1264.310791015625,1.0,281.5308532714844,283.74578857421875,293.9900817871094,296.63507080078125,293.1499938964844,293.1499938964844,281.54998779296875,29890.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036763429641724,1.0,0.0,0.0,3.620914220809937,3.620936870574951,8.748423283577722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5814.0205078125,0.0,1455.7025146484375,1497.1583251953125,0.0,1639.885986328125,0.8945271968841553,1.0,0.0,3.0,1.0,0.0
18212280,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7337104082107544,0.2410035878419876,0.2203758209943771,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8786489963531494,0.4220605790615082,0.4028040468692779,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.94716614484787,0.5200579166412354,0.3654557764530182,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8021548986434937,0.3171444833278656,0.3039809763431549,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6212012767791748,0.1445415765047073,0.6688687205314636,285.0809936523437,284.95001220703125,299.8896484375,291.05322265625,297.7485046386719,296.97760009765625,285.07745361328125,1.0,0.4735584259033203,0.3858498632907867,0.3858498632907867,1.0,1.0,-2.354637622833252,0.6227684617042542,1.7318689823150637,0.0886051878333091,1.0,1.0,0.0,129.30718994140625,131.0,33518.13671875,0.0,1261.5677490234375,1.0,281.5407409667969,283.7320861816406,293.9996337890625,296.6601257324219,293.1499938964844,293.1499938964844,281.25,30244.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027047276496887,1.0,0.0,0.0,3.661500930786133,3.6615240573883057,8.945643230617861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6145.1640625,0.0,1502.8023681640625,1497.1583251953125,0.0,1632.1636962890625,0.9035286903381348,1.0,0.0,3.0,1.0,0.0
18212340,296.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.7264541983604431,0.0,0.2180713713169098,296.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.8694762587547302,0.0,0.3990540206432342,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.9364055395126344,0.0,0.3624234497547149,296.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.7934918999671936,0.0,0.3009770810604095,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.6138138175010681,0.0,0.6590437293052673,284.8642272949219,294.1499938964844,299.8500061035156,291.0282592773437,297.7372436523437,296.97418212890625,284.8641662597656,0.0,0.0,0.3875184059143066,0.3875184059143066,1.0,1.0,-2.3283188343048096,0.6172595024108887,1.7110592126846311,0.0890474542975425,0.0,0.0,0.0,132.65042114257812,60.0,34022.57421875,0.0,1244.341064453125,0.0,281.2576599121094,283.5038757324219,294.0697021484375,296.8627624511719,293.1499938964844,293.1499938964844,278.1499938964844,38324.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.618767261505127,3.6187915802001953,8.738052201806568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1515.94384765625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.7264541983604431,0.0,0.2180713713169098,296.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.8694762587547302,0.0,0.3990540206432342,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.9364055395126344,0.0,0.3624234497547149,296.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.7934918999671936,0.0,0.3009770810604095,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.6138138175010681,0.0,0.6590437293052673,284.8642272949219,294.1499938964844,299.8500061035156,291.0282592773437,297.7372436523437,296.97418212890625,284.8641662597656,0.0,0.0,0.3875184059143066,0.3875184059143066,1.0,1.0,-2.3283188343048096,0.6172595024108887,1.7110592126846311,0.0890474542975425,0.0,0.0,0.0,132.65042114257812,60.0,34022.57421875,0.0,1244.341064453125,0.0,281.2576599121094,283.5038757324219,294.0697021484375,296.8627624511719,293.1499938964844,293.1499938964844,278.1499938964844,38324.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.618767261505127,3.6187915802001953,8.738052201806568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1515.94384765625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.4436655938625335,0.0,0.002104342682287,297.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.4436655938625335,0.0,0.0022160040680319,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.4436655938625335,0.0,0.001636741682887,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.4436655938625335,0.0,0.0022159866057336,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.010511640459299,288.3358764648437,294.1499938964844,299.83123779296875,291.0178527832031,297.390380859375,297.2230529785156,284.01812744140625,0.0,0.0,0.3111830949783325,0.3111830949783325,1.0,1.0,-0.0224242154508829,0.0065582627430558,0.0158659517765045,-0.0446898490190506,0.0,0.0,0.0,-0.1247471645474433,60.0,2016.479248046875,0.0,-3.428422496654093e-05,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,1.1717784218490124e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.29543466368243e-12,5.295653238840403e-12,9.180793246303574e-18,1.2493071854802196e-10,1.2493059364793166e-10,1.2383957855058813e-16,0.0,0.0,-0.0,0.0,0.0,1.412292311838667e-20,3.0870967241726023e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.000899190607015,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0015757798682898,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0014158841222524,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0012114499695599,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0028990893624722,288.1325378417969,294.1499938964844,299.8119506835937,291.0098571777344,297.71051025390625,297.7610168457031,283.46893310546875,0.0,0.0,0.2325110435485839,0.2325110435485839,1.0,1.0,0.0074103237129747,0.0018381668487563,-0.0092484904453158,-0.0429584085941314,0.0,0.0,0.0,0.0310826860368251,60.0,909.0593872070312,-0.0,-6.28691987003549e-06,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3515598262577514e-25,1.5880041193035135e-25,1.7781185526447828e-28,1.918297394574016e-18,1.9169656337878056e-18,1.33184398894777e-21,0.0,0.0,-0.0,0.0,0.0,4.344025239406933e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
