time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212580,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.0001093969258363,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0001154088313342,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,8.532391802873462e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,0.0001152880940935,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0005459353560581,288.7744445800781,294.1499938964844,299.7742004394531,291.0018005371094,296.0225524902344,296.8924560546875,283.2882385253906,0.0,0.0,0.0775036811828613,0.0775036811828613,1.0,1.0,0.0098559977486729,4.083080420969054e-05,-0.0098968287929892,-0.0462113283574581,0.0,0.0,0.0,0.0432990342378616,60.0,210.7803955078125,-0.0,-9.265231426525133e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9903709228691596e-42,-3.650382499566149e-42,-1.9421996715541965e-42,-1.0314833186404716e-20,-5.219770582531728e-21,-5.095062603872989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.0001093969258363,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0001154088313342,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,8.532391802873462e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,0.0001152880940935,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0005459353560581,288.7744445800781,294.1499938964844,299.7742004394531,291.0018005371094,296.0225524902344,296.8924560546875,283.2882385253906,0.0,0.0,0.0775036811828613,0.0775036811828613,1.0,1.0,0.0098559977486729,4.083080420969054e-05,-0.0098968287929892,-0.0462113283574581,0.0,0.0,0.0,0.0432990342378616,60.0,210.7803955078125,-0.0,-9.265231426525133e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9903709228691596e-42,-3.650382499566149e-42,-1.9421996715541965e-42,-1.0314833186404716e-20,-5.219770582531728e-21,-5.095062603872989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0001036565736285,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0001091555241146,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,8.062172855716199e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,0.0001091555313905,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0005177888087928,288.73590087890625,294.1499938964844,299.7554016113281,291.0014038085937,296.0703430175781,297.8290100097656,283.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046812869608,3.3524685250085895e-08,0.0011046477593481,-0.0464119054377079,0.0,0.0,0.0,-0.0137826278805732,60.0,88.85382843017578,0.0,-8.31830107017595e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0404469999560915e-20,-5.201842412106922e-21,-5.20262718355721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,0.0001035875247907,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0001090841251425,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,8.05695162853226e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,0.0001090833757189,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0005174405523575,288.7218322753906,294.1499938964844,299.7366943359375,291.0033569335937,296.1064453125,298.4677429199219,283.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038194643333,1.8041244942423883e-08,0.0011038014199584,-0.0461813434958457,0.0,0.0,0.0,-0.0137383183464407,60.0,39.33841323852539,0.0,-8.307212340241676e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403892427160547e-20,-5.2019575226902116e-21,-5.201934904470337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,0.0001034457236528,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0001089347424567,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,8.045916183618829e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,0.0001089340294129,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.0,0.0,0.0005167323397472,288.6931457519531,294.1499938964844,299.6994323730469,291.0138854980469,296.17694091796875,299.1598205566406,283.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,15.445453643798828,0.0,-8.28446218292811e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403908583031888e-20,-5.20195388761916e-21,-5.201954695412727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,0.0001034457236528,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0001089347424567,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,8.045916183618829e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,0.0001089340294129,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.0,0.0,0.0005167323397472,288.6931457519531,294.1499938964844,299.6994323730469,291.0138854980469,296.17694091796875,299.1598205566406,283.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,15.445453643798828,0.0,-8.28446218292811e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403908583031888e-20,-5.20195388761916e-21,-5.201954695412727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,0.0001033033404382,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,0.0001087847849703,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,8.034839993342757e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0001087840792024,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,0.0005160211003385,288.6637878417969,294.1499938964844,299.6623840332031,291.0325927734375,296.2452087402344,299.4443664550781,283.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.737178802490234,0.0,-8.261650918939267e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.040390777523832e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,0.0001033033404382,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,0.0001087847849703,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,8.034839993342757e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0001087840792024,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,0.0005160211003385,288.6637878417969,294.1499938964844,299.6623840332031,291.0325927734375,296.2452087402344,299.4443664550781,283.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.737178802490234,0.0,-8.261650918939267e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.040390777523832e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,0.0001031600695569,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001086338888853,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,8.023694681469351e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,0.0001086331976694,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,0.0005153054371476,288.6338195800781,294.1499938964844,299.6255187988281,291.05877685546875,296.3113708496094,299.5522155761719,283.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.338906288146973,0.0,-8.238728099740913e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,0.0001031600695569,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001086338888853,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,8.023694681469351e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,0.0001086331976694,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,0.0005153054371476,288.6338195800781,294.1499938964844,299.6255187988281,291.05877685546875,296.3113708496094,299.5522155761719,283.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.338906288146973,0.0,-8.238728099740913e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0001030156199703,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001084817558876,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,8.012457692530006e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,0.0001084810719476,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,0.0005145838949829,288.6033020019531,294.1499938964844,299.5888366699219,291.0917358398437,296.3753967285156,299.5801696777344,283.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.212374687194824,0.0,-8.215651092768894e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,0.0001030156199703,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001084817558876,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,8.012457692530006e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,0.0001084810719476,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,0.0005145838949829,288.6033020019531,294.1499938964844,299.5888366699219,291.0917358398437,296.3753967285156,299.5801696777344,283.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.212374687194824,0.0,-8.215651092768894e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0001029428822221,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0001084051473299,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,8.006799180293456e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0001084044706658,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0005142205045558,288.5878601074219,294.1499938964844,299.570556640625,291.11053466796875,296.4065856933594,299.5792236328125,283.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.163813591003418,0.0,-8.204042245552048e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0001028697588481,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,0.0001083281313185,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,8.001110836630687e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767150878906,0.0,0.0,0.0001083274619304,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0005138552514836,288.5722961425781,294.1499938964844,299.55230712890625,291.1307373046875,296.4372863769531,299.5729064941406,283.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.710910524366227e-08,0.0010961467633023,-0.0438424497842788,0.0,0.0,0.0,-0.0132945189252495,60.0,12.117496490478516,0.0,-8.192380818172752e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0001027401085593,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.0001081915906979,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,7.991024904185906e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,0.0001081909285858,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0005132076330482,288.5446472167969,294.1499938964844,299.5202941894531,291.1695251464844,296.4901123046875,299.553955078125,283.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.03856372833252,0.0,-8.171725340844206e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,0.0001027223261189,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,0.000108172869659,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,7.989642472239211e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0001081722075468,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,0.0005131188663654,288.54083251953125,294.1499938964844,299.51593017578125,291.17510986328125,296.4972229003906,299.55084228515625,283.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.027966499328612,0.0,-8.168895249127672e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0001025732854031,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,0.0001080158981494,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,7.97804823378101e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0001080152505892,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.0005123743321746,288.5090026855469,294.1499938964844,299.47967529296875,291.22412109375,296.5552673339844,299.5216369628906,283.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.9410400390625,0.0,-8.145187990749039e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0001025732854031,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,0.0001080158981494,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,7.97804823378101e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0001080152505892,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.0005123743321746,288.5090026855469,294.1499938964844,299.47967529296875,291.22412109375,296.5552673339844,299.5216369628906,283.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.9410400390625,0.0,-8.145187990749039e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001024227240122,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001078573259292,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,7.966336124809459e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0001078566856449,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0005116222309879,288.4768371582031,294.1499938964844,299.44354248046875,291.277099609375,296.6114196777344,299.489013671875,283.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.856287956237791,0.0,-8.12127325389156e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0001024227240122,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001078573259292,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,7.966336124809459e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0001078566856449,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,0.0005116222309879,288.4768371582031,294.1499938964844,299.44354248046875,291.277099609375,296.6114196777344,299.489013671875,283.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.856287956237791,0.0,-8.12127325389156e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,0.0001022708602249,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,0.0001076973931048,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,7.95452288002707e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0001076967600965,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.0005108636687509,288.4443359375,294.1499938964844,299.4074401855469,291.3333435058594,296.66558837890625,299.454833984375,283.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.77374267578125,0.0,-8.09718940786297e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,0.0001022708602249,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,0.0001076973931048,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,7.95452288002707e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0001076967600965,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.0005108636687509,288.4443359375,294.1499938964844,299.4074401855469,291.3333435058594,296.66558837890625,299.454833984375,283.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.77374267578125,0.0,-8.09718940786297e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,0.0001021945427055,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,0.0001076170156011,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,7.948585698613897e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0001076163898687,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,0.0005104824667796,288.427978515625,294.1499938964844,299.3894348144531,291.36248779296875,296.6919860839844,299.4374694824219,283.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.733280181884766,0.0,-8.085099523214012e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.0001021180505631,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,0.0001075364561984,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.942635420477018e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,0.000107535830466,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,0.0005101003334857,288.4115600585937,294.1499938964844,299.3714294433594,291.3921813964844,296.7178649902344,299.4200134277344,283.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881471680477,1.6171616934457234e-08,0.0010881309863179,-0.0413923747837543,0.0,0.0,0.0,-0.0128297694027423,60.0,11.693381309509276,0.0,-8.07299045391119e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,0.000101964782516,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001073750390787,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,7.930713036330417e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,0.0001073744278983,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0005093347863294,288.3785400390625,294.1499938964844,299.3354797363281,291.45294189453125,296.76837158203125,299.3848876953125,283.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.615022659301758,0.0,-8.048758104450826e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,0.000101964782516,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0001073750390787,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,7.930713036330417e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,0.0001073744278983,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0005093347863294,288.3785400390625,294.1499938964844,299.3354797363281,291.45294189453125,296.76837158203125,299.3848876953125,283.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.615022659301758,0.0,-8.048758104450826e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.0001018116308841,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0001072137456503,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.918799383332953e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,0.0001072131344699,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.000508569763042,288.3453674316406,294.1499938964844,299.2995300292969,291.5149841308594,296.8172607421875,299.3497009277344,283.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.538556098937988,0.0,-8.02457833515291e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.0001018116308841,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0001072137456503,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.918799383332953e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,0.0001072131344699,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.000508569763042,288.3453674316406,294.1499938964844,299.2995300292969,291.5149841308594,296.8172607421875,299.3497009277344,283.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.538556098937988,0.0,-8.02457833515291e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.0001016592650557,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,0.0001070532744051,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.906946848379448e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,0.0001070526777766,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,0.0005078086396679,288.3120422363281,294.1499938964844,299.2635803222656,291.5776672363281,296.86444091796875,299.3144226074219,283.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.821589469909668,0.0,-8.000560569598748e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.0001016592650557,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,0.0001070532744051,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.906946848379448e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,0.0001070526777766,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85894775390625,0.0,0.0,0.0005078086396679,288.3120422363281,294.1499938964844,299.2635803222656,291.5776672363281,296.86444091796875,299.3144226074219,283.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.821589469909668,0.0,-8.000560569598748e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001015198431559,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001069064455805,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,7.896101305959746e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0001069058562279,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,0.0005071122432127,288.278564453125,294.1499938964844,299.2276306152344,291.64031982421875,296.9099426269531,299.2791442871094,283.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817678412422,1.5425623445253226e-08,0.0010817524744197,-0.0394422337412834,0.0,0.0,0.0,-0.0124599495902657,60.0,12.7836275100708,0.0,-7.97861332557659e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001015198431559,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001069064455805,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,7.896101305959746e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0001069058562279,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,0.0005071122432127,288.278564453125,294.1499938964844,299.2276306152344,291.64031982421875,296.9099426269531,299.2791442871094,283.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817678412422,1.5425623445253226e-08,0.0010817524744197,-0.0394422337412834,0.0,0.0,0.0,-0.0124599495902657,60.0,12.7836275100708,0.0,-7.97861332557659e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.000101465069747,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,0.0001068487545126,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,7.89184050518088e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,0.000106848172436,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0005068386089988,288.2618103027344,294.1499938964844,299.2096252441406,291.6714782714844,296.9320983886719,299.261474609375,283.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183552742,1.535730120849621e-08,0.0010811681859195,-0.0392636097967624,0.0,0.0,0.0,-0.0124260801821947,60.0,16.086692810058594,0.0,-7.969997284362763e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0001014167282846,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0001067978446371,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,7.888079562690109e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0001067972625605,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0005065971636213,288.2449951171875,294.1499938964844,299.191650390625,291.702392578125,296.953857421875,299.2437744140625,284.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699922286909e-08,0.0010806525824591,-0.0391059443354606,0.0,0.0,0.0,-0.0123961856588721,60.0,15.744951248168944,0.0,-7.962396608718336e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0001013338915072,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.0001067105913534,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.881635247031227e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0001067100238287,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,0.0005061833653599,288.2126770019531,294.1499938964844,299.15704345703125,291.76080322265625,296.9945678710937,299.2096862792969,284.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193641900168586e-08,0.0010797688737511,-0.0388357117772102,0.0,0.0,0.0,-0.0123449470847845,60.0,15.49212646484375,0.0,-7.949377334171005e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,0.0001013305518426,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0001067070843419,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,7.8813754953444e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,0.0001067065095412,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0005061667179688,288.2113342285156,294.1499938964844,299.15557861328125,291.76318359375,296.9962463378906,299.2082824707031,284.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.518948167245071e-08,0.0010797332506626,-0.0388248302042484,0.0,0.0,0.0,-0.0123428842052817,60.0,15.486601829528809,0.0,-7.94885366417475e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0001012447246466,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0001066166805685,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.874698349041864e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.0001066161203198,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,0.0005057379603385,288.1775817871094,294.1499938964844,299.1194763183594,291.8221740722656,297.0370483398437,299.17266845703125,284.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082397553101146e-08,0.0010788176441565,-0.0385448411107063,0.0,0.0,0.0,-0.0122897988185286,60.0,15.407230377197266,0.0,-7.935376800105588e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0001012447246466,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0001066166805685,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.874698349041864e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.0001066161203198,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,0.0005057379603385,288.1775817871094,294.1499938964844,299.1194763183594,291.8221740722656,297.0370483398437,299.17266845703125,284.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082397553101146e-08,0.0010788176441565,-0.0385448411107063,0.0,0.0,0.0,-0.0122897988185286,60.0,15.407230377197266,0.0,-7.935376800105588e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0001011467174976,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0001065134638338,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.867073873057961e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.000106512903585,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0005052484339103,288.143798828125,294.1499938964844,299.083251953125,291.8786926269531,297.0763854980469,299.13702392578125,284.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960141569986263e-08,0.0010777723509818,-0.038225170224905,0.0,0.0,0.0,-0.0122291920706629,60.0,15.36209201812744,0.0,-7.920004918560154e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
