time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0001011467174976,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0001065134638338,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.867073873057961e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.000106512903585,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0005052484339103,288.143798828125,294.1499938964844,299.083251953125,291.8786926269531,297.0763854980469,299.13702392578125,284.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960141569986263e-08,0.0010777723509818,-0.038225170224905,0.0,0.0,0.0,-0.0122291920706629,60.0,15.36209201812744,0.0,-7.920004918560154e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001010306368698,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.000106391205918,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,7.858043682062998e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001063906602212,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0005046685691922,288.1099853515625,294.1499938964844,299.04693603515625,291.9322204589844,297.1141967773437,299.101318359375,284.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.322463035583496,0.0,-7.901819998323847e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,0.0001010306368698,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.000106391205918,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,7.858043682062998e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0001063906602212,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0005046685691922,288.1099853515625,294.1499938964844,299.04693603515625,291.9322204589844,297.1141967773437,299.101318359375,284.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.322463035583496,0.0,-7.901819998323847e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0001009656407404,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,0.0001063227537088,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,7.852987619116902e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0001063222080119,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,0.0005043438868597,288.09307861328125,294.1499938964844,299.0287170410156,291.9576721191406,297.132568359375,299.0834350585937,284.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734313324993309e-08,0.0010758416028693,-0.0376346483826637,0.0,0.0,0.0,-0.0121172405779361,60.0,15.302433967590332,0.0,-7.89164857906144e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0001008967519737,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0001062501978594,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.847628876334056e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0001062496594386,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,0.0005039997631683,288.0762023925781,294.1499938964844,299.010498046875,291.982177734375,297.15057373046875,299.0655517578125,284.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648405155526234e-08,0.0010751070221886,-0.0374099984765052,0.0,0.0,0.0,-0.0120746521279215,60.0,15.281901359558104,0.0,-7.880874619559108e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0001007500104606,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001060956637957,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,7.836214354028925e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,0.0001060951326508,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0005032668123021,288.0424499511719,294.1499938964844,298.973876953125,292.0279541015625,297.1855163574219,299.0297546386719,284.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465437736532747e-08,0.0010735426330938,-0.0369315147399902,0.0,0.0,0.0,-0.011983947828412,60.0,15.238768577575684,0.0,-7.857953221446223e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0001007500104606,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001060956637957,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,7.836214354028925e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,0.0001060951326508,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0005032668123021,288.0424499511719,294.1499938964844,298.973876953125,292.0279541015625,297.1855163574219,299.0297546386719,284.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465437736532747e-08,0.0010735426330938,-0.0369315147399902,0.0,0.0,0.0,-0.011983947828412,60.0,15.238768577575684,0.0,-7.857953221446223e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0001005977755994,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0001059353380696,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.824372733011842e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001059348142007,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0005025063874199,288.0087280273437,294.1499938964844,298.9371032714844,292.0690002441406,297.2191162109375,298.993896484375,284.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.192254066467283,0.0,-7.834209014845328e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0001005977755994,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0001059353380696,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.824372733011842e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001059348142007,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0005025063874199,288.0087280273437,294.1499938964844,298.9371032714844,292.0690002441406,297.2191162109375,298.993896484375,284.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.192254066467283,0.0,-7.834209014845328e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001004485748126,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.000105778199213,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.812766125425696e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,0.0001057776826201,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.000501761038322,287.97509765625,294.1499938964844,298.900146484375,292.10479736328125,297.2513427734375,298.9579467773437,284.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485186636447,0.0,0.0,0.0,-0.0117976190522313,60.0,15.142057418823242,0.0,-7.81097142521503e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001004485748126,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.000105778199213,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.812766125425696e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,0.0001057776826201,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.000501761038322,287.97509765625,294.1499938964844,298.900146484375,292.10479736328125,297.2513427734375,298.9579467773437,284.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485186636447,0.0,0.0,0.0,-0.0117976190522313,60.0,15.142057418823242,0.0,-7.81097142521503e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001003104553092,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001056327382684,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.802022446412593e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001056322362273,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0005010711611248,287.9415588378906,294.1499938964844,298.86297607421875,292.134765625,297.2821960449219,298.9218139648437,284.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917357932768937e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,15.088038444519045,0.0,-7.789491718313003e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001003104553092,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001056327382684,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.802022446412593e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001056322362273,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0005010711611248,287.9415588378906,294.1499938964844,298.86297607421875,292.134765625,297.2821960449219,298.9218139648437,284.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917357932768937e-08,0.0010688562178984,-0.0354980714619159,0.0,0.0,0.0,-0.0117122428491711,60.0,15.088038444519045,0.0,-7.789491718313003e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001002479039016,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001055668690241,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,7.797156285960227e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0001055663669831,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.000500758702401,287.9248352050781,294.1499938964844,298.84429931640625,292.1473999023437,297.2970275878906,298.9036560058594,284.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839360768486132e-08,0.0010681892745196,-0.035294059664011,0.0,0.0,0.0,-0.0116735761985182,60.0,15.05942440032959,0.0,-7.779772914773275e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0001001902928692,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001055061875376,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,7.792675023665652e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.0001055056854966,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0005004709237255,287.9081420898437,294.1499938964844,298.8255615234375,292.15838623046875,297.3114929199219,298.8854675292969,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675886878743,1.3767509798867651e-08,0.0010675749508664,-0.0351061224937438,0.0,0.0,0.0,-0.0116379568353295,60.0,15.029861450195312,0.0,-7.770825760644584e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.000100094192021,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001054049716913,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,7.785198977217078e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001054044842021,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004999908269383,287.87481689453125,294.1499938964844,298.78790283203125,292.1750793457031,297.3393859863281,298.84881591796875,284.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.364764656841544e-08,0.0010665499139577,-0.0347925908863544,0.0,0.0,0.0,-0.0115785347297787,60.0,14.96728515625,0.0,-7.75591146862098e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.000100094192021,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001054049716913,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,7.785198977217078e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001054044842021,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004999908269383,287.87481689453125,294.1499938964844,298.78790283203125,292.1750793457031,297.3393859863281,298.84881591796875,284.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.364764656841544e-08,0.0010665499139577,-0.0347925908863544,0.0,0.0,0.0,-0.0115785347297787,60.0,14.96728515625,0.0,-7.75591146862098e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0001000220217974,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0001053289597621,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.779584120726213e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0001053284795489,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004996303468942,287.84161376953125,294.1499938964844,298.75,292.1843566894531,297.36602783203125,298.8118591308594,284.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657933307811,1.3557606592939921e-08,0.0010657798266038,-0.0345570631325244,0.0,0.0,0.0,-0.0115338973701,60.0,14.899996757507324,0.0,-7.744716867819079e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0001000220217974,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0001053289597621,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.779584120726213e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0001053284795489,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004996303468942,287.84161376953125,294.1499938964844,298.75,292.1843566894531,297.36602783203125,298.8118591308594,284.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657933307811,1.3557606592939921e-08,0.0010657798266038,-0.0345570631325244,0.0,0.0,0.0,-0.0115338973701,60.0,14.899996757507324,0.0,-7.744716867819079e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.996911830967292e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,0.0001052732404787,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.775468111503869e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0001052727602655,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004993661423213,287.8085632324219,294.1499938964844,298.7117614746094,292.1893615722656,297.3915100097656,298.7745361328125,284.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491580297397832e-08,0.0010652154451236,-0.0343843437731266,0.0,0.0,0.0,-0.0115011660382151,60.0,14.828720092773438,0.0,-7.736512941391993e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.996911830967292e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,0.0001052732404787,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.775468111503869e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0001052727602655,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004993661423213,287.8085632324219,294.1499938964844,298.7117614746094,292.1893615722656,297.3915100097656,298.7745361328125,284.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491580297397832e-08,0.0010652154451236,-0.0343843437731266,0.0,0.0,0.0,-0.0115011660382151,60.0,14.828720092773438,0.0,-7.736512941391993e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.991969272959976e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0001052211810019,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,7.771622767904773e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001052207080647,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004991192254237,287.775634765625,294.1499938964844,298.67315673828125,292.19366455078125,297.41558837890625,298.7368469238281,284.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882095294944e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.757898330688477,0.0,-7.728851159072293e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.991969272959976e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0001052211810019,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,7.771622767904773e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0001052207080647,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004991192254237,287.775634765625,294.1499938964844,298.67315673828125,292.19366455078125,297.41558837890625,298.7368469238281,284.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882095294944e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,14.757898330688477,0.0,-7.728851159072293e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.98967225314118e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0001051969884429,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.76983579271473e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0001051965155056,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004990044981241,287.7592163085937,294.1499938964844,298.6537475585937,292.195556640625,297.4271545410156,298.7178649902344,284.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.723311424255373,0.0,-7.72529205050887e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.987483645090832e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.0001051739309332,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.76813249103725e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0001051734652719,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004988951259292,287.74285888671875,294.1499938964844,298.6342468261719,292.1972961425781,297.4383850097656,298.6987609863281,284.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878005040753e-08,0.0010642090346664,-0.0340764448046684,0.0,0.0,0.0,-0.0114428158849477,60.0,14.68934440612793,0.0,-7.721899919488352e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.983412746805698e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.000105131053715,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.764965266687796e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0001051305880537,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004986918065696,287.7102355957031,294.1499938964844,298.5950012207031,292.2002258300781,297.4600830078125,298.6603698730469,284.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176180213689,60.0,14.62306785583496,0.0,-7.715593142165744e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.983412746805698e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.000105131053715,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.764965266687796e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0001051305880537,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004986918065696,287.7102355957031,294.1499938964844,298.5950012207031,292.2002258300781,297.4600830078125,298.6603698730469,284.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176180213689,60.0,14.62306785583496,0.0,-7.715593142165744e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.979776223190127e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0001050927457981,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.76213564677164e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0001050922874128,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0004985101404599,287.6777648925781,294.1499938964844,298.5555114746094,292.2025146484375,297.4805908203125,298.6216735839844,284.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.559163093566896,0.0,-7.709960669899375e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.979776223190127e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0001050927457981,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.76213564677164e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0001050922874128,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0004985101404599,287.6777648925781,294.1499938964844,298.5555114746094,292.2025146484375,297.4805908203125,298.6216735839844,284.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.559163093566896,0.0,-7.709960669899375e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.976553701562808e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0001050587961799,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.759628351777792e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0001050583523465,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004983491962775,287.6454772949219,294.1499938964844,298.5157470703125,292.20416259765625,297.4999389648437,298.5826416015625,284.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751469179987,60.0,14.497532844543455,0.0,-7.704969817723396e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.976553701562808e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0001050587961799,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.759628351777792e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0001050583523465,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004983491962775,287.6454772949219,294.1499938964844,298.5157470703125,292.20416259765625,297.4999389648437,298.5826416015625,284.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751469179987,60.0,14.497532844543455,0.0,-7.704969817723396e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.973734995583072e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0001050291029969,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.757434650557116e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0001050286664394,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004982083919458,287.6133728027344,294.1499938964844,298.4757385253906,292.2052001953125,297.5181579589844,298.5433044433594,284.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.438050270080566,0.0,-7.700604243154886e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.973734995583072e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0001050291029969,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.757434650557116e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0001050286664394,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004982083919458,287.6133728027344,294.1499938964844,298.4757385253906,292.2052001953125,297.5181579589844,298.5433044433594,284.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.438050270080566,0.0,-7.700604243154886e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.972514089895412e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0001050162391038,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.756484410492703e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0001050158025464,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004981473903171,287.5973815917969,294.1499938964844,298.4556884765625,292.2055053710937,297.5267333984375,298.5235290527344,284.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.409283638000488,0.0,-7.698712067849557e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.97136885416694e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0001050041755661,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.755593105684966e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001050037390086,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0004980902303941,287.5814819335937,294.1499938964844,298.435546875,292.20562744140625,297.5350341796875,298.5036926269531,284.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.381017684936523,0.0,-7.696937842638364e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.969263192033397e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0001049819911713,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.753954560030252e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0001049815618898,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0004979850491508,287.5497436523437,294.1499938964844,298.3951721191406,292.2054748535156,297.5510559082031,298.4638671875,284.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.325448989868164,0.0,-7.693675030395752e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.969263192033397e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0001049819911713,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.753954560030252e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0001049815618898,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0004979850491508,287.5497436523437,294.1499938964844,298.3951721191406,292.2054748535156,297.5510559082031,298.4638671875,284.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.325448989868164,0.0,-7.693675030395752e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.96760281850584e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0001049644924933,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.752661622362211e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0001049640704877,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.000497902103234,287.5182189941406,294.1499938964844,298.3546447753906,292.2047424316406,297.5659484863281,298.423828125,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.271645545959473,0.0,-7.691100023521359e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.96760281850584e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0001049644924933,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.752661622362211e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0001049640704877,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.000497902103234,287.5182189941406,294.1499938964844,298.3546447753906,292.2047424316406,297.5659484863281,298.423828125,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.271645545959473,0.0,-7.691100023521359e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
