time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.9663004220929e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0001049507700372,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.751648081466556e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001049503553076,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004978370852768,287.4869384765625,294.1499938964844,298.3139953613281,292.2034606933594,297.5797424316406,298.38360595703125,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.219528198242188,0.0,-7.689079950523593e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.9663004220929e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0001049507700372,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.751648081466556e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001049503553076,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0004978370852768,287.4869384765625,294.1499938964844,298.3139953613281,292.2034606933594,297.5797424316406,298.38360595703125,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.219528198242188,0.0,-7.689079950523593e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.965342178475112e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0001049406637321,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.75090156821534e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0001049402562784,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004977891803719,287.4558410644531,294.1499938964844,298.2732238769531,292.20166015625,297.59246826171875,298.3432006835937,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086970503824e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,14.168949127197266,0.0,-7.687588521321231e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.965342178475112e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0001049406637321,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.75090156821534e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0001049402562784,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004977891803719,287.4558410644531,294.1499938964844,298.2732238769531,292.20166015625,297.59246826171875,298.3432006835937,284.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086970503824e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,14.168949127197266,0.0,-7.687588521321231e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.965027129510418e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0001049373458954,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.750655640847981e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0001049369384418,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004977734643034,287.4404296875,294.1499938964844,298.2528076171875,292.2005615234375,297.59832763671875,298.3229064941406,284.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093117701146184e-08,0.001061808434315,-0.0333419553935527,0.0,0.0,0.0,-0.0113036325201392,60.0,14.144363403320312,0.0,-7.687097536290821e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.964771015802398e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001049346392392,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.750456279609352e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0001049342317855,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.000497760658618,287.425048828125,294.1499938964844,298.2323913574219,292.1993103027344,297.6039123535156,298.3026123046875,284.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089877626271118e-08,0.001061780960299,-0.0333334803581237,0.0,0.0,0.0,-0.0113020269200205,60.0,14.12009048461914,0.0,-7.686696079645118e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.964410855900496e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0001049308411893,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.750175427645445e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0001049304410116,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004977426724508,287.3944091796875,294.1499938964844,298.1914978027344,292.1965026855469,297.6146545410156,298.261962890625,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085301731052825e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997572869062,60.0,14.072155952453612,0.0,-7.686129777084717e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.964410855900496e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0001049308411893,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.750175427645445e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0001049304410116,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004977426724508,287.3944091796875,294.1499938964844,298.1914978027344,292.1965026855469,297.6146545410156,298.261962890625,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085301731052825e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997572869062,60.0,14.072155952453612,0.0,-7.686129777084717e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.9644334113691e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.000104931066744,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.750191434752196e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0001049306665663,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,0.000497743836604,287.364013671875,294.1499938964844,298.15057373046875,292.1932067871094,297.62432861328125,298.22119140625,284.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548913669938e-08,0.0010617430089041,-0.0333219990134239,0.0,0.0,0.0,-0.0112998494878411,60.0,14.025434494018556,0.0,-7.68615251445226e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.9644334113691e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.000104931066744,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.750191434752196e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0001049306665663,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,0.000497743836604,287.364013671875,294.1499938964844,298.15057373046875,292.1932067871094,297.62432861328125,298.22119140625,284.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548913669938e-08,0.0010617430089041,-0.0333219990134239,0.0,0.0,0.0,-0.0112998494878411,60.0,14.025434494018556,0.0,-7.68615251445226e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.964769560610875e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0001049345955834,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,7.750451914034784e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0001049342026817,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,0.0004977606004104,287.3338623046875,294.1499938964844,298.109619140625,292.1894226074219,297.6330261230469,298.18035888671875,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089586303749456e-08,0.0010617781663313,-0.0333327166736125,0.0,0.0,0.0,-0.0113018807023763,60.0,13.979802131652832,0.0,-7.686659841965594e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.964769560610875e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0001049345955834,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,7.750451914034784e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0001049342026817,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,0.0004977606004104,287.3338623046875,294.1499938964844,298.109619140625,292.1894226074219,297.6330261230469,298.18035888671875,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089586303749456e-08,0.0010617781663313,-0.0333327166736125,0.0,0.0,0.0,-0.0113018807023763,60.0,13.979802131652832,0.0,-7.686659841965594e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.965420031221583e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001049414349836,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.750956865493208e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,0.0001049410493578,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0004977930802851,287.303955078125,294.1499938964844,298.0687255859375,292.1852111816406,297.6407775878906,298.1394958496094,284.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058555871248,60.0,13.935175895690918,0.0,-7.68765247016745e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.965420031221583e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001049414349836,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.750956865493208e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,0.0001049410493578,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0004977930802851,287.303955078125,294.1499938964844,298.0687255859375,292.1852111816406,297.6407775878906,298.1394958496094,284.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058555871248,60.0,13.935175895690918,0.0,-7.68765247016745e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,9.965894423658028e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0001049464262905,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,7.751325028948486e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,0.0001049460406647,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,0.0004978167708031,287.28912353515625,294.1499938964844,298.0482788085937,292.1829528808594,297.6441955566406,298.1190490722656,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103466756092532e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.91334342956543,0.0,-7.688378644843399e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.96642338577658e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,0.0001049519923981,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,7.751736848149449e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,0.0001049516140483,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,0.0004978432552888,287.2743225097656,294.1499938964844,298.02783203125,292.1805725097656,297.6474304199219,298.0986022949219,284.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110023289186756e-08,0.0010619532549753,-0.0333861820399761,0.0,0.0,0.0,-0.0113120144233107,60.0,13.891708374023438,0.0,-7.68919079519037e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,9.967647201847284e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0001049648708431,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,7.752687088213861e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,0.0001049644924933,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,0.0004979043733328,287.244873046875,294.1499938964844,297.987060546875,292.175537109375,297.6534729003906,298.0577392578125,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620822431519,-0.0334258414804935,0.0,0.0,0.0,-0.0113195264711976,60.0,13.84886360168457,0.0,-7.69106804909825e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,9.967647201847284e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,0.0001049648708431,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,7.752687088213861e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,0.0001049644924933,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,0.0004979043733328,287.244873046875,294.1499938964844,297.987060546875,292.175537109375,297.6534729003906,298.0577392578125,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620822431519,-0.0334258414804935,0.0,0.0,0.0,-0.0113195264711976,60.0,13.84886360168457,0.0,-7.69106804909825e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,9.969280654331668e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,0.0001049820566549,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.753956742817536e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,0.0001049816855811,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.0004979859222657,287.2156982421875,294.1499938964844,297.94635009765625,292.17010498046875,297.65850830078125,298.0168762207031,284.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788560867309,0.0,0.0,0.0,-0.0113295726478099,60.0,13.806844711303713,0.0,-7.693578396583689e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,9.969280654331668e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,0.0001049820566549,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.753956742817536e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,0.0001049816855811,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.0004979859222657,287.2156982421875,294.1499938964844,297.94635009765625,292.17010498046875,297.65850830078125,298.0168762207031,284.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788560867309,0.0,0.0,0.0,-0.0113295726478099,60.0,13.806844711303713,0.0,-7.693578396583689e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,9.971227700589223e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001050025530275,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,7.755470142001286e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001050021892297,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,0.0004980831872671,287.1867980957031,294.1499938964844,297.90576171875,292.164306640625,297.6627197265625,297.9761047363281,284.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169628054754412e-08,0.0010624623391777,-0.0335421152412891,0.0,0.0,0.0,-0.0113415597006678,60.0,13.765666007995604,0.0,-7.696573334214919e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,9.971227700589223e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001050025530275,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,7.755470142001286e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001050021892297,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,0.0004980831872671,287.1867980957031,294.1499938964844,297.90576171875,292.164306640625,297.6627197265625,297.9761047363281,284.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169628054754412e-08,0.0010624623391777,-0.0335421152412891,0.0,0.0,0.0,-0.0113415597006678,60.0,13.765666007995604,0.0,-7.696573334214919e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,9.973531268769877e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0001050267965183,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,7.757260755170137e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1447448730469,0.0,0.0,0.0001050264327204,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0004981982638128,287.1581115722656,294.1499938964844,297.8653259277344,292.1581726074219,297.66607666015625,297.9353942871094,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627204319462,1.3198242498901893e-08,0.0010627072770148,-0.0336169749498367,0.0,0.0,0.0,-0.0113557465374469,60.0,13.725197792053224,0.0,-7.700118942466362e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,9.973531268769877e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0001050267965183,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,7.757260755170137e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1447448730469,0.0,0.0,0.0001050264327204,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0004981982638128,287.1581115722656,294.1499938964844,297.8653259277344,292.1581726074219,297.66607666015625,297.9353942871094,284.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627204319462,1.3198242498901893e-08,0.0010627072770148,-0.0336169749498367,0.0,0.0,0.0,-0.0113557465374469,60.0,13.725197792053224,0.0,-7.700118942466362e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,9.974722343031316e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.0001050393402692,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,7.758186984574422e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,0.0001050389837473,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,0.0004982578102499,287.143798828125,294.1499938964844,297.8451538085937,292.15496826171875,297.6676940917969,297.9150390625,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628470918163,1.3213049321336712e-08,0.0010628338204696,-0.0336557105183601,0.0,0.0,0.0,-0.0113630862906575,60.0,13.705001831054688,0.0,-7.701954274352829e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,9.976045112125576e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,0.0001050532664521,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,7.759215077385306e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,0.0001050529099302,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291198730469,0.0,0.0,0.000498323875945,287.1295471191406,294.1499938964844,297.8250427246094,292.1517028808594,297.6691589355469,297.8947448730469,284.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629873722791,1.322949039206378e-08,0.0010629742173478,-0.0336987227201461,0.0,0.0,0.0,-0.0113712362945079,60.0,13.684895515441896,0.0,-7.703992110918989e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,9.97900206129998e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,0.0001050843929988,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.761514279991388e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049194335937,0.0,0.0,0.0001050840364769,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10919189453125,0.0,0.0,0.0004984715487807,287.1011657714844,294.1499938964844,297.78497314453125,292.1448974609375,297.6715393066406,297.85418701171875,284.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633016936481,1.326624765596307e-08,0.0010632884223014,-0.0337948836386203,0.0,0.0,0.0,-0.0113894585520029,60.0,13.645092964172363,0.0,-7.70854882148342e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,9.97900206129998e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,0.0001050843929988,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.761514279991388e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049194335937,0.0,0.0,0.0001050840364769,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10919189453125,0.0,0.0,0.0004984715487807,287.1011657714844,294.1499938964844,297.78497314453125,292.1448974609375,297.6715393066406,297.85418701171875,284.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633016936481,1.326624765596307e-08,0.0010632884223014,-0.0337948836386203,0.0,0.0,0.0,-0.0113894585520029,60.0,13.645092964172363,0.0,-7.70854882148342e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960388183594,0.0,0.0,9.982272604247556e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0001051188301062,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,7.764057227177545e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0001051184808602,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893249511719,0.0,0.0,0.0004986349376849,287.07305908203125,294.1499938964844,297.7451171875,292.1378173828125,297.673095703125,297.8138427734375,284.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306923563050075e-08,0.0010636361548677,-0.0339012928307056,0.0,0.0,0.0,-0.0114096226170659,60.0,13.606093406677246,0.0,-7.71359296436458e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960388183594,0.0,0.0,9.982272604247556e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0001051188301062,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,7.764057227177545e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0001051184808602,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893249511719,0.0,0.0,0.0004986349376849,287.07305908203125,294.1499938964844,297.7451171875,292.1378173828125,297.673095703125,297.8138427734375,284.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306923563050075e-08,0.0010636361548677,-0.0339012928307056,0.0,0.0,0.0,-0.0114096226170659,60.0,13.606093406677246,0.0,-7.71359296436458e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,9.98584582703188e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.000105156446807,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,7.766835915390402e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.000105156104837,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.000498813460581,287.0451965332031,294.1499938964844,297.7055053710937,292.1304626464844,297.6738586425781,297.7736511230469,284.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351368899350293e-08,0.0010640162508934,-0.0340175591409206,0.0,0.0,0.0,-0.0114316558465361,60.0,13.567781448364258,0.0,-7.719106775994079e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,9.98584582703188e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.000105156446807,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,7.766835915390402e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.000105156104837,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.000498813460581,287.0451965332031,294.1499938964844,297.7055053710937,292.1304626464844,297.6738586425781,297.7736511230469,284.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351368899350293e-08,0.0010640162508934,-0.0340175591409206,0.0,0.0,0.0,-0.0114316558465361,60.0,13.567781448364258,0.0,-7.719106775994079e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.989689715439454e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0001051969156833,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,7.769824151182547e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001051965737133,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004990054294466,287.0176086425781,294.1499938964844,297.6661682128906,292.12286376953125,297.67388916015625,297.73370361328125,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399182208218008e-08,0.0010644251015037,-0.0341426394879817,0.0,0.0,0.0,-0.0114553589373826,60.0,13.530097007751465,0.0,-7.72504051838041e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,9.989689715439454e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0001051969156833,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,7.769824151182547e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001051965737133,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004990054294466,287.0176086425781,294.1499938964844,297.6661682128906,292.12286376953125,297.67388916015625,297.73370361328125,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399182208218008e-08,0.0010644251015037,-0.0341426394879817,0.0,0.0,0.0,-0.0114553589373826,60.0,13.530097007751465,0.0,-7.72504051838041e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,9.991695696953684e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,0.0001052180305123,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,7.771384116495028e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001052176958182,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004991056630387,287.00390625,294.1499938964844,297.6466064453125,292.11895751953125,297.67364501953125,297.7137756347656,284.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424135580919485e-08,0.0010646383743733,-0.0342079140245914,0.0,0.0,0.0,-0.0114677296951413,60.0,13.511474609375,0.0,-7.72813777416559e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,9.993761341320352e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,0.0001052397856255,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,7.772989920340478e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001052394436555,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301818847656,0.0,0.0,0.0004992088652215,286.9902648925781,294.1499938964844,297.6271057128906,292.114990234375,297.6732177734375,297.6939392089844,284.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449838576207185e-08,0.0010648581665009,-0.0342751555144786,0.0,0.0,0.0,-0.0114804711192846,60.0,13.492975234985352,0.0,-7.731329532134623e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.998035966418684e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001052847874234,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,7.776314305374399e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001052844600053,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0004994223709218,286.96319580078125,294.1499938964844,297.58837890625,292.10693359375,297.6717834472656,297.6545104980469,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503027140870928e-08,0.0010653130011633,-0.0344142913818359,0.0,0.0,0.0,-0.0115068387240171,60.0,13.4563627243042,0.0,-7.737935447948986e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.998035966418684e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001052847874234,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,7.776314305374399e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001052844600053,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0004994223709218,286.96319580078125,294.1499938964844,297.58837890625,292.10693359375,297.6717834472656,297.6545104980469,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503027140870928e-08,0.0010653130011633,-0.0344142913818359,0.0,0.0,0.0,-0.0115068387240171,60.0,13.4563627243042,0.0,-7.737935447948986e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,0.0001000263364403,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,0.0001053331943694,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,7.779889710946009e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0001053328669513,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0004996520583517,286.9363708496094,294.1499938964844,297.54998779296875,292.09869384765625,297.6696472167969,297.61541748046875,284.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658156825229,1.356023826559749e-08,0.0010658021783456,-0.034563947468996,0.0,0.0,0.0,-0.0115352012217044,60.0,13.420513153076172,0.0,-7.74504371747753e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
