time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,0.0001000263364403,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,0.0001053331943694,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,7.779889710946009e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,0.0001053328669513,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0004996520583517,286.9363708496094,294.1499938964844,297.54998779296875,292.09869384765625,297.6696472167969,297.61541748046875,284.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658156825229,1.356023826559749e-08,0.0010658021783456,-0.034563947468996,0.0,0.0,0.0,-0.0115352012217044,60.0,13.420513153076172,0.0,-7.74504371747753e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,0.0001000828269752,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0001053926753229,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,7.784282206557691e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.0001053923551808,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0004999342490918,286.9098205566406,294.1499938964844,297.513671875,292.0914306640625,297.6668701171875,297.5771484375,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664165019989,1.363055268654989e-08,0.0010664028814062,-0.034747876226902,0.0,0.0,0.0,-0.0115700559690594,60.0,13.386764526367188,0.0,-7.753785524755585e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,0.0001000828269752,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0001053926753229,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,7.784282206557691e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678649902344,0.0,0.0,0.0001053923551808,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0004999342490918,286.9098205566406,294.1499938964844,297.513671875,292.0914306640625,297.6668701171875,297.5771484375,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664165019989,1.363055268654989e-08,0.0010664028814062,-0.034747876226902,0.0,0.0,0.0,-0.0115700559690594,60.0,13.386764526367188,0.0,-7.753785524755585e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001001629134407,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,0.0001054769963957,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,7.790510426275432e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0001054766762536,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0005003342521376,286.883544921875,294.1499938964844,297.4809875488281,292.0862731933594,297.6635131835937,297.54071044921875,284.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730262260480686e-08,0.0010672556236386,-0.0350086912512779,0.0,0.0,0.0,-0.0116194868460297,60.0,13.358061790466309,0.0,-7.76618946929375e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001001629134407,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,0.0001054769963957,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,7.790510426275432e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0001054766762536,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0005003342521376,286.883544921875,294.1499938964844,297.4809875488281,292.0862731933594,297.6635131835937,297.54071044921875,284.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730262260480686e-08,0.0010672556236386,-0.0350086912512779,0.0,0.0,0.0,-0.0116194868460297,60.0,13.358061790466309,0.0,-7.76618946929375e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,0.0001002089848043,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0001055255124811,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,7.794093835400417e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389953613281,0.0,0.0,0.0001055251996149,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.0005005644052289,286.8704833984375,294.1499938964844,297.4659118652344,292.0844421386719,297.66162109375,297.52325439453125,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677601676434,1.3787639474571732e-08,0.0010677463142201,-0.0351587757468223,0.0,0.0,0.0,-0.0116479322314262,60.0,13.345674514770508,0.0,-7.77333184487361e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,0.0001002594799501,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292297363281,0.0,0.0,0.0001055786779033,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,7.798019942129031e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,0.0001055783650372,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0005008166190236,286.8575134277344,294.1499938964844,297.4516296386719,292.0830993652344,297.6596374511719,297.5064697265625,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682977735996,1.3850514513080725e-08,0.0010682840365916,-0.0353232361376285,0.0,0.0,0.0,-0.0116791017353534,60.0,13.334843635559082,0.0,-7.781162736364422e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.000100367811683,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0001056927503668,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,7.806445501046255e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001056924375006,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0005013577756471,286.83172607421875,294.1499938964844,297.4254455566406,292.081787109375,297.65533447265625,297.475341796875,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694514494389,1.3985427038676336e-08,0.0010694374796003,-0.03567611053586,0.0,0.0,0.0,-0.0117459837347269,60.0,13.317825317382812,0.0,-7.797977730206186e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.000100367811683,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,0.0001056927503668,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,7.806445501046255e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001056924375006,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0005013577756471,286.83172607421875,294.1499938964844,297.4254455566406,292.081787109375,297.65533447265625,297.475341796875,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694514494389,1.3985427038676336e-08,0.0010694374796003,-0.03567611053586,0.0,0.0,0.0,-0.0117459837347269,60.0,13.317825317382812,0.0,-7.797977730206186e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.0001004799778456,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0001058108682627,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,7.8151686466299e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,0.0001058105553966,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0005019180825911,286.80621337890625,294.1499938964844,297.402099609375,292.08221435546875,297.650634765625,297.4469299316406,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125122405062033e-08,0.0010706320172175,-0.0360414832830429,0.0,0.0,0.0,-0.0118152359500527,60.0,13.305395126342772,0.0,-7.815408764599854e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.0001004799778456,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0001058108682627,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,7.8151686466299e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,0.0001058105553966,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0005019180825911,286.80621337890625,294.1499938964844,297.402099609375,292.08221435546875,297.650634765625,297.4469299316406,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125122405062033e-08,0.0010706320172175,-0.0360414832830429,0.0,0.0,0.0,-0.0118152359500527,60.0,13.305395126342772,0.0,-7.815408764599854e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,0.0001005894155241,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,0.0001059260976035,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,7.82367933425121e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001059257920132,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.0005024647107347,286.78094482421875,294.1499938964844,297.3814392089844,292.084228515625,297.6456298828125,297.4213256835937,284.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261409830851337e-08,0.0010717974510043,-0.0363979265093803,0.0,0.0,0.0,-0.0118827996775507,60.0,13.296728134155272,0.0,-7.832432658005929e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,0.0001005894155241,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,0.0001059260976035,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,7.82367933425121e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001059257920132,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.0005024647107347,286.78094482421875,294.1499938964844,297.3814392089844,292.084228515625,297.6456298828125,297.4213256835937,284.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261409830851337e-08,0.0010717974510043,-0.0363979265093803,0.0,0.0,0.0,-0.0118827996775507,60.0,13.296728134155272,0.0,-7.832432658005929e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001006895399768,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534851074219,0.0,0.0,0.0001060315262293,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,7.83146679168567e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.000106031227915,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,0.000502964889165,286.7559509277344,294.1499938964844,297.3631591796875,292.08770751953125,297.640380859375,297.3984375,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386102087371457e-08,0.0010728638153523,-0.0367240346968174,0.0,0.0,0.0,-0.0119446162134408,60.0,13.290933609008787,0.0,-7.848024807799447e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001006895399768,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534851074219,0.0,0.0,0.0001060315262293,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,7.83146679168567e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.000106031227915,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,0.000502964889165,286.7559509277344,294.1499938964844,297.3631591796875,292.08770751953125,297.640380859375,297.3984375,284.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386102087371457e-08,0.0010728638153523,-0.0367240346968174,0.0,0.0,0.0,-0.0119446162134408,60.0,13.290933609008787,0.0,-7.848024807799447e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,0.0001007356113404,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0001060800423147,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,7.835049473214895e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,0.0001060797440004,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0005031950422562,286.7435302734375,294.1499938964844,297.3548583984375,292.0899658203125,297.6376647949219,297.38787841796875,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733684757724,1.4443472196035144e-08,0.0010733540402725,-0.0368740744888782,0.0,0.0,0.0,-0.0119730550795793,60.0,13.288811683654783,0.0,-7.855204131601567e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.000100776545878,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,0.0001061231378116,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,7.8382327046711e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,0.0001061228467733,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,0.000503399525769,286.731201171875,294.1499938964844,297.3470458984375,292.092529296875,297.6348876953125,297.3779602050781,284.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738043347373,1.4494442091006476e-08,0.0010737898992374,-0.0370073691010475,0.0,0.0,0.0,-0.0119983227923512,60.0,13.28707790374756,0.0,-7.861584805368693e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0001008441540761,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,0.0001061943257809,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,7.843490311643109e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0001061940347426,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0005037372466176,286.7067565917969,294.1499938964844,297.3328552246094,292.0985412597656,297.6292419433594,297.3601379394531,284.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745242470875,1.4578613871663038e-08,0.0010745096951723,-0.037227489054203,0.0,0.0,0.0,-0.0120400507003068,60.0,13.28462028503418,0.0,-7.872127838481904e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0001008441540761,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,0.0001061943257809,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,7.843490311643109e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0001061940347426,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0005037372466176,286.7067565917969,294.1499938964844,297.3328552246094,292.0985412597656,297.6292419433594,297.3601379394531,284.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745242470875,1.4578613871663038e-08,0.0010745096951723,-0.037227489054203,0.0,0.0,0.0,-0.0120400507003068,60.0,13.28462028503418,0.0,-7.872127838481904e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0001008992112474,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,0.0001062523006112,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,7.847772212699056e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.0001062520095729,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0005040122196078,286.6825561523437,294.1499938964844,297.3203430175781,292.1056213378906,297.6234436035156,297.34423828125,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647150159419198e-08,0.0010750960791483,-0.0374067164957523,0.0,0.0,0.0,-0.0120740290731191,60.0,13.283076286315918,0.0,-7.880717589614505e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,0.0001008992112474,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,0.0001062523006112,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,7.847772212699056e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.0001062520095729,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0005040122196078,286.6825561523437,294.1499938964844,297.3203430175781,292.1056213378906,297.6234436035156,297.34423828125,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647150159419198e-08,0.0010750960791483,-0.0374067164957523,0.0,0.0,0.0,-0.0120740290731191,60.0,13.283076286315918,0.0,-7.880717589614505e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.000100943230791,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001062986484612,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,7.851194823160768e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,0.0001062983574229,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0005042321281507,286.6586608886719,294.1499938964844,297.30926513671875,292.1136169433594,297.6175231933594,297.3303527832031,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755788534879,1.47019330043463e-08,0.001075564068742,-0.0375499762594699,0.0,0.0,0.0,-0.0121011855080723,60.0,13.282597541809082,0.0,-7.887587116783834e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.000100943230791,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001062986484612,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,7.851194823160768e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,0.0001062983574229,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0005042321281507,286.6586608886719,294.1499938964844,297.30926513671875,292.1136169433594,297.6175231933594,297.3303527832031,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755788534879,1.47019330043463e-08,0.001075564068742,-0.0375499762594699,0.0,0.0,0.0,-0.0121011855080723,60.0,13.282597541809082,0.0,-7.887587116783834e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.00010098630446,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.000106343999505,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.854544674046338e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,0.0001063437157426,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0005044473218731,286.6350402832031,294.1499938964844,297.2994079589844,292.1224060058594,297.6115417480469,297.3179626464844,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755538124688884e-08,0.0010760221630334,-0.0376901514828205,0.0,0.0,0.0,-0.0121277580037713,60.0,13.283483505249023,0.0,-7.89431169323507e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.00010098630446,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.000106343999505,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.854544674046338e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,0.0001063437157426,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0005044473218731,286.6350402832031,294.1499938964844,297.2994079589844,292.1224060058594,297.6115417480469,297.3179626464844,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755538124688884e-08,0.0010760221630334,-0.0376901514828205,0.0,0.0,0.0,-0.0121277580037713,60.0,13.283483505249023,0.0,-7.89431169323507e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76092529296875,0.0,0.0,0.0001010095875244,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001063685122062,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,7.856354932300746e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0001063682284438,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0005045636207796,286.6233215332031,294.1499938964844,297.2948303222656,292.1270446777344,297.6085205078125,297.312255859375,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762850288301,1.478451405745318e-08,0.0010762702440842,-0.0377659238874912,0.0,0.0,0.0,-0.0121421236544847,60.0,13.28451442718506,0.0,-7.897947540413952e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0001010392807074,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,0.0001063997769961,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,7.858664321247488e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001063995005097,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0005047119338996,286.6116638183594,294.1499938964844,297.2904663085937,292.1318359375,297.6054992675781,297.306884765625,284.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766010964289,1.4821482707816358e-08,0.001076586311683,-0.0378625951707363,0.0,0.0,0.0,-0.0121604511514306,60.0,13.286312103271484,0.0,-7.902588095021201e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001011140557238,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001064785101334,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,7.864479266572744e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.000106478233647,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0005050854524597,286.588623046875,294.1499938964844,297.2822570800781,292.1418151855469,297.5993957519531,297.2969970703125,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773971443995,1.4914586898839843e-08,0.0010773822432383,-0.0381060503423213,0.0,0.0,0.0,-0.0122066056355834,60.0,13.292747497558594,0.0,-7.91428078628087e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,0.0001011140557238,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001064785101334,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,7.864479266572744e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.000106478233647,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0005050854524597,286.588623046875,294.1499938964844,297.2822570800781,292.1418151855469,297.5993957519531,297.2969970703125,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773971443995,1.4914586898839843e-08,0.0010773822432383,-0.0381060503423213,0.0,0.0,0.0,-0.0122066056355834,60.0,13.292747497558594,0.0,-7.91428078628087e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0001011985150398,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0001065674441633,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,7.871048001106828e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001065671749529,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.000505507341586,286.5658264160156,294.1499938964844,297.2745056152344,292.1521301269531,297.59326171875,297.28790283203125,284.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782973840832,1.501976854001441e-08,0.0010782823665067,-0.0383810810744762,0.0,0.0,0.0,-0.0122587522491812,60.0,13.301709175109863,0.0,-7.927500433879686e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0001011985150398,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0001065674441633,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,7.871048001106828e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001065671749529,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.000505507341586,286.5658264160156,294.1499938964844,297.2745056152344,292.1521301269531,297.59326171875,297.28790283203125,284.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782973840832,1.501976854001441e-08,0.0010782823665067,-0.0383810810744762,0.0,0.0,0.0,-0.0122587522491812,60.0,13.301709175109863,0.0,-7.927500433879686e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001012697757687,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.0001066424811142,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,7.876590098021552e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001066422119038,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0005058633396402,286.5433349609375,294.1499938964844,297.2669677734375,292.1627197265625,297.5870666503906,297.2794189453125,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108497564142453e-08,0.0010790402302518,-0.0386130847036838,0.0,0.0,0.0,-0.01230273488909,60.0,13.31152057647705,0.0,-7.93866092863027e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001012697757687,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,0.0001066424811142,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,7.876590098021552e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001066422119038,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0005058633396402,286.5433349609375,294.1499938964844,297.2669677734375,292.1627197265625,297.5870666503906,297.2794189453125,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108497564142453e-08,0.0010790402302518,-0.0386130847036838,0.0,0.0,0.0,-0.01230273488909,60.0,13.31152057647705,0.0,-7.93866092863027e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001013353466987,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.000106711522676,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.881689089117572e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.0001067112607415,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0005061908741481,286.5210876464844,294.1499938964844,297.2594299316406,292.1733703613281,297.58087158203125,297.2713317871094,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797539725899,1.5190140700838132e-08,0.0010797388385981,-0.0388265550136566,0.0,0.0,0.0,-0.0123432110995054,60.0,13.321527481079102,0.0,-7.948936797674835e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001013353466987,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.000106711522676,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.881689089117572e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.0001067112607415,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0005061908741481,286.5210876464844,294.1499938964844,297.2594299316406,292.1733703613281,297.58087158203125,297.2713317871094,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797539725899,1.5190140700838132e-08,0.0010797388385981,-0.0388265550136566,0.0,0.0,0.0,-0.0123432110995054,60.0,13.321527481079102,0.0,-7.948936797674835e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.00010136430501,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0001067420162144,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.883940997999161e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0001067417542799,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0005063355201855,286.5100402832031,294.1499938964844,297.2555847167969,292.1787109375,297.5777587890625,297.267333984375,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800618911162,1.5226193639250596e-08,0.001080046640709,-0.0389208197593688,0.0,0.0,0.0,-0.0123610813170671,60.0,13.326386451721191,0.0,-7.953476455213605e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0001013902001432,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0001067692792275,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,7.885954983066767e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,0.0001067690172931,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.000506464857608,286.49908447265625,294.1499938964844,297.2516174316406,292.1839904785156,297.5746459960937,297.26336669921875,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803375625982,1.5258425634101513e-08,0.0010803223121911,-0.0390050932765007,0.0,0.0,0.0,-0.0123770609498023,60.0,13.33102035522461,0.0,-7.957536496405737e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001014326044241,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001068139245035,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,7.889252447057515e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001068136698449,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0005066766752861,286.4774169921875,294.1499938964844,297.24334716796875,292.1944274902344,297.5683898925781,297.2552490234375,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080788904801,1.5311202972156934e-08,0.0010807736543938,-0.039143081754446,0.0,0.0,0.0,-0.012403224594891,60.0,13.33935546875,0.0,-7.964186465869717e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001014326044241,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001068139245035,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,7.889252447057515e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001068136698449,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0005066766752861,286.4774169921875,294.1499938964844,297.24334716796875,292.1944274902344,297.5683898925781,297.2552490234375,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080788904801,1.5311202972156934e-08,0.0010807736543938,-0.039143081754446,0.0,0.0,0.0,-0.012403224594891,60.0,13.33935546875,0.0,-7.964186465869717e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
