time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221940,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001014626905089,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.000106845596747,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,7.891591667430475e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0001068453420884,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0005068269674666,286.4560241699219,294.1499938964844,297.2343139648437,292.2045288085937,297.5620422363281,297.2467346191406,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811092797666,1.5348627258049422e-08,0.0010810939129441,-0.0392409302294254,0.0,0.0,0.0,-0.0124217793345451,60.0,13.346181869506836,0.0,-7.968903759092427e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001014626905089,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.000106845596747,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,7.891591667430475e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,0.0001068453420884,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0005068269674666,286.4560241699219,294.1499938964844,297.2343139648437,292.2045288085937,297.5620422363281,297.2467346191406,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811092797666,1.5348627258049422e-08,0.0010810939129441,-0.0392409302294254,0.0,0.0,0.0,-0.0124217793345451,60.0,13.346181869506836,0.0,-7.968903759092427e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0001014801091514,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001068639321601,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,7.892945723142475e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001068636847776,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0005069139879196,286.4349060058594,294.1499938964844,297.2242736816406,292.21417236328125,297.5556640625,297.2376403808594,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812944965437,1.537027216613751e-08,0.0010812791297212,-0.0392975211143493,0.0,0.0,0.0,-0.0124325100332498,60.0,13.35126781463623,0.0,-7.971632953740483e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0001014801091514,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001068639321601,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,7.892945723142475e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001068636847776,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0005069139879196,286.4349060058594,294.1499938964844,297.2242736816406,292.21417236328125,297.5556640625,297.2376403808594,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812944965437,1.537027216613751e-08,0.0010812791297212,-0.0392975211143493,0.0,0.0,0.0,-0.0124325100332498,60.0,13.35126781463623,0.0,-7.971632953740483e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0001014821391436,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0001068660712917,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.893102883826941e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0001068658239091,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0005069241160526,286.4140930175781,294.1499938964844,297.2130432128906,292.22320556640625,297.5491638183594,297.2276611328125,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813155677169,1.5372744854857956e-08,0.0010813002008944,-0.0393039844930172,0.0,0.0,0.0,-0.012433735653758,60.0,13.353924751281738,0.0,-7.971944171458747e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0001014821391436,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0001068660712917,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.893102883826941e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0001068658239091,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0005069241160526,286.4140930175781,294.1499938964844,297.2130432128906,292.22320556640625,297.5491638183594,297.2276611328125,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813155677169,1.5372744854857956e-08,0.0010813002008944,-0.0393039844930172,0.0,0.0,0.0,-0.012433735653758,60.0,13.353924751281738,0.0,-7.971944171458747e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,0.0001014787922031,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0001068625424522,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,7.892842404544353e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0001068622950697,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.000506907410454,286.4037780761719,294.1499938964844,297.2068786621094,292.2274169921875,297.5458984375,297.22235107421875,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812793625518,1.5368543770932774e-08,0.0010812639957293,-0.0392930023372173,0.0,0.0,0.0,-0.012431651353836,60.0,13.354472160339355,0.0,-7.971414817120603e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.0001014702720567,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0001068535639205,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,7.892179564805701e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.000106853316538,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0005068648606538,286.3935546875,294.1499938964844,297.2003173828125,292.2314453125,297.5425720214844,297.2167358398437,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811884421855,1.5357899840751088e-08,0.001081173075363,-0.0392651706933975,0.0,0.0,0.0,-0.0124263754114508,60.0,13.354178428649902,0.0,-7.970072601892755e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001014384033624,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0001068199926521,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,7.889699918450788e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,0.0001068197525455,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,0.0005067056627012,286.37335205078125,294.1499938964844,297.1859130859375,292.2388000488281,297.53582763671875,297.2041931152344,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808483930304,1.5318128987473756e-08,0.0010808331426233,-0.0391611941158771,0.0,0.0,0.0,-0.0124066602438688,60.0,13.350515365600586,0.0,-7.965059722891965e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001014384033624,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0001068199926521,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,7.889699918450788e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,0.0001068197525455,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,0.0005067056627012,286.37335205078125,294.1499938964844,297.1859130859375,292.2388000488281,297.53582763671875,297.2041931152344,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808483930304,1.5318128987473756e-08,0.0010808331426233,-0.0391611941158771,0.0,0.0,0.0,-0.0124066602438688,60.0,13.350515365600586,0.0,-7.965059722891965e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0001013935907394,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.000106772800791,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,7.886214007157832e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001067725679604,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.000506481854245,286.3533935546875,294.1499938964844,297.1695556640625,292.2450866699219,297.5289306640625,297.1903686523437,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803710902109,1.5262243024949385e-08,0.0010803558398038,-0.0390150733292102,0.0,0.0,0.0,-0.0123789571225643,60.0,13.34400749206543,0.0,-7.958017533837848e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0001013935907394,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.000106772800791,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,7.886214007157832e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001067725679604,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.000506481854245,286.3533935546875,294.1499938964844,297.1695556640625,292.2450866699219,297.5289306640625,297.1903686523437,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803710902109,1.5262243024949385e-08,0.0010803558398038,-0.0390150733292102,0.0,0.0,0.0,-0.0123789571225643,60.0,13.34400749206543,0.0,-7.958017533837848e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0001013273140415,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0001067030025296,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,7.881058263592422e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.000106702769699,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0005061507690697,286.3337707519531,294.1499938964844,297.1510009765625,292.25018310546875,297.52178955078125,297.174560546875,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796639835461,1.5179601575709967e-08,0.0010796488495543,-0.0387989990413188,0.0,0.0,0.0,-0.0123379873111844,60.0,13.332987785339355,0.0,-7.94761021438717e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0001013273140415,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0001067030025296,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,7.881058263592422e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.000106702769699,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0005061507690697,286.3337707519531,294.1499938964844,297.1510009765625,292.25018310546875,297.52178955078125,297.174560546875,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796639835461,1.5179601575709967e-08,0.0010796488495543,-0.0387989990413188,0.0,0.0,0.0,-0.0123379873111844,60.0,13.332987785339355,0.0,-7.94761021438717e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.0001012447246466,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001066160257323,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.87463432061486e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001066157929017,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0005057381931692,286.3144226074219,294.1499938964844,297.1300048828125,292.2539367675781,297.5144348144531,297.1568908691406,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787838837131,1.507663682787097e-08,0.0010787688661366,-0.0385297760367393,0.0,0.0,0.0,-0.01228694524616,60.0,13.317987442016602,0.0,-7.934652046515114e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.0001012447246466,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001066160257323,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.87463432061486e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001066157929017,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0005057381931692,286.3144226074219,294.1499938964844,297.1300048828125,292.2539367675781,297.5144348144531,297.1568908691406,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787838837131,1.507663682787097e-08,0.0010787688661366,-0.0385297760367393,0.0,0.0,0.0,-0.01228694524616,60.0,13.317987442016602,0.0,-7.934652046515114e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.000101196259493,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,0.0001065649848897,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,7.87086391937919e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.000106564752059,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0005054961075074,286.3048400878906,294.1499938964844,297.1184997558594,292.2552490234375,297.5106506347656,297.14727783203125,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782668832689,1.5016221155406132e-08,0.0010782518656924,-0.038371805101633,0.0,0.0,0.0,-0.0122569920495152,60.0,13.30882453918457,0.0,-7.92705421304163e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0001011420390568,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,0.0001065078831743,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,7.866646774346009e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001065076576196,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0005052252672612,286.2953491210937,294.1499938964844,297.1063232421875,292.25616455078125,297.5067749023437,297.1370849609375,285.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948634330380628e-08,0.0010776739800348,-0.0381950810551643,0.0,0.0,0.0,-0.0122234877198934,60.0,13.29831886291504,0.0,-7.918558253550145e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,0.0001010179112199,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.0001063771705958,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,7.856991578591987e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0001063769450411,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0005046052392572,286.2765808105469,294.1499938964844,297.0797424316406,292.2567443847656,297.49884033203125,297.1148681640625,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763659374788,1.4793917202382545e-08,0.0010763511527329,-0.0377905145287513,0.0,0.0,0.0,-0.0121467886492609,60.0,13.273431777954102,0.0,-7.89912775189805e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,0.0001010179112199,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.0001063771705958,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,7.856991578591987e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0001063769450411,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0005046052392572,286.2765808105469,294.1499938964844,297.0797424316406,292.2567443847656,297.49884033203125,297.1148681640625,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763659374788,1.4793917202382545e-08,0.0010763511527329,-0.0377905145287513,0.0,0.0,0.0,-0.0121467886492609,60.0,13.273431777954102,0.0,-7.89912775189805e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0001009448897093,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001063002637238,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.851311966078356e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,0.000106300045445,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.0005042404518462,286.2669372558594,294.1499938964844,297.064697265625,292.25634765625,297.4945373535156,297.1021728515625,285.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755877010524,1.4702901118823776e-08,0.0010755730327218,-0.0375525094568729,0.0,0.0,0.0,-0.012101667933166,60.0,13.258087158203123,0.0,-7.887707909048913e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001008720937534,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001062236115103,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,7.845649815862998e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001062233859556,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0005038768285885,286.2580871582031,294.1499938964844,297.04998779296875,292.2555236816406,297.4905090332031,297.0899963378906,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748119093477,1.4612174581429828e-08,0.0010747972410172,-0.0373152531683445,0.0,0.0,0.0,-0.0120566915720701,60.0,13.24283504486084,0.0,-7.876333540934868e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0001007122045848,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001060552312992,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,7.833213749108836e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,0.0001060550130205,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0005030781612731,286.2398986816406,294.1499938964844,297.01641845703125,292.2529296875,297.4818115234375,297.0622863769531,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.207127571105955,0.0,-7.8513778589695e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0001007122045848,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001060552312992,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,7.833213749108836e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,0.0001060550130205,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.0005030781612731,286.2398986816406,294.1499938964844,297.01641845703125,292.2529296875,297.4818115234375,297.0622863769531,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.207127571105955,0.0,-7.8513778589695e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,0.0001005469239316,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001058811758412,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.820357859600335e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001058809575624,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0005022525438107,286.22198486328125,294.1499938964844,296.97869873046875,292.24957275390625,297.4725952148437,297.03106689453125,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904985769596e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,13.167881965637209,0.0,-7.825622105883667e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,0.0001005469239316,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001058811758412,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.820357859600335e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001058809575624,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0005022525438107,286.22198486328125,294.1499938964844,296.97869873046875,292.24957275390625,297.4725952148437,297.03106689453125,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904985769596e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,13.167881965637209,0.0,-7.825622105883667e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0001004623627522,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001057921253959,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,7.813780393917114e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0001057919143931,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,0.0005018301890231,286.213134765625,294.1499938964844,296.9583435058594,292.24761962890625,297.4677734375,297.0140380859375,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070445170626,1.4101520839915338e-08,0.0010704310843721,-0.0359797552227973,0.0,0.0,0.0,-0.0118035404011607,60.0,13.1472749710083,0.0,-7.812462143874654e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.000100376579212,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0001057017871062,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.807108340784907e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001057015761034,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0005014016642235,286.2043762207031,294.1499938964844,296.93707275390625,292.2454528808594,297.4627990722656,296.99609375,285.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695308446884,1.3994608139000776e-08,0.0010695168748497,-0.0357001237571239,0.0,0.0,0.0,-0.0117505388334393,60.0,13.126104354858398,0.0,-7.79912312509623e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001002015414997,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.000105517457996,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.793493568897247e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0001055172542692,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0005005273269489,286.1871032714844,294.1499938964844,296.891845703125,292.2406005859375,297.452392578125,296.9576110839844,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,13.082191467285156,0.0,-7.771940602196993e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001002015414997,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.000105517457996,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.793493568897247e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0001055172542692,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0005005273269489,286.1871032714844,294.1499938964844,296.891845703125,292.2406005859375,297.452392578125,296.9576110839844,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776461749159809e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423955187201,60.0,13.082191467285156,0.0,-7.771940602196993e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.000100022094557,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001053284868248,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,7.779536099405959e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.000105328283098,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0004996309289708,286.17010498046875,294.1499938964844,296.84326171875,292.2350158691406,297.4413146972656,296.9156799316406,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,13.036200523376465,0.0,-7.744122143549248e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.000100022094557,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001053284868248,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,7.779536099405959e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.000105328283098,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0004996309289708,286.17010498046875,294.1499938964844,296.84326171875,292.2350158691406,297.4413146972656,296.9156799316406,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,13.036200523376465,0.0,-7.744122143549248e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.983876952901484e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0001051354265655,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,7.765276677673683e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001051352301146,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,0.0004987152060493,286.1534118652344,294.1499938964844,296.7916564941406,292.2287292480469,297.4294738769531,296.8705444335937,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.988273620605469,0.0,-7.715754435366763e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.983876952901484e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0001051354265655,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,7.765276677673683e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001051352301146,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,0.0004987152060493,286.1534118652344,294.1499938964844,296.7916564941406,292.2287292480469,297.4294738769531,296.8705444335937,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.988273620605469,0.0,-7.715754435366763e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.965224307961762e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001049389975378,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,7.750768418191001e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001049388010869,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0004977834178134,286.1370544433594,294.1499938964844,296.7372436523437,292.22174072265625,297.4168701171875,296.82244873046875,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387404680252,0.0,0.0,0.0,-0.0113030252978205,60.0,12.938549995422363,0.0,-7.686945480145368e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.965224307961762e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001049389975378,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,7.750768418191001e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001049388010869,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0004977834178134,286.1370544433594,294.1499938964844,296.7372436523437,292.22174072265625,297.4168701171875,296.82244873046875,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387404680252,0.0,0.0,0.0,-0.0113030252978205,60.0,12.938549995422363,0.0,-7.686945480145368e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.955796849681064e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.0001048397243721,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,7.743435708107427e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0001048395279212,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0004973125178366,286.12896728515625,294.1499938964844,296.7090759277344,292.218017578125,297.4102478027344,296.7973022460937,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974408214461164e-08,0.0010607937583699,-0.0330313853919506,0.0,0.0,0.0,-0.0112447850406169,60.0,12.913028717041016,0.0,-7.67240564414351e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.946320642484352e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001047399346134,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.736065163044259e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001047397381626,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0004968391731381,286.1209716796875,294.1499938964844,296.6803283691406,292.2141418457031,297.4034118652344,296.77154541015625,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856310682707317e-08,0.0010597839718684,-0.0327224098145961,0.0,0.0,0.0,-0.0111862383782863,60.0,12.88713550567627,0.0,-7.65780399092364e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.927239443641156e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.000104538994492,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,7.721223664702848e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0001045387980411,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0004958860226906,286.105224609375,294.1499938964844,296.6211853027344,292.2059020996094,297.3891296386719,296.7182922363281,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618515121687324e-08,0.0010577506618574,-0.0321002416312694,0.0,0.0,0.0,-0.0110683543607592,60.0,12.834258079528809,0.0,-7.628445075624769e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
