time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224280,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.927239443641156e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.000104538994492,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,7.721223664702848e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0001045387980411,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0004958860226906,286.105224609375,294.1499938964844,296.6211853027344,292.2059020996094,297.3891296386719,296.7182922363281,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618515121687324e-08,0.0010577506618574,-0.0321002416312694,0.0,0.0,0.0,-0.0110683543607592,60.0,12.834258079528809,0.0,-7.628445075624769e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.915733971865848e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001044178279698,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,7.712274236837402e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001044176387949,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0004953113384544,286.09588623046875,294.1499938964844,296.584716796875,292.20068359375,297.3801574707031,296.6852722167969,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475132038503034e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,12.801880836486816,0.0,-7.61076961453e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.908049105433749e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001043368974933,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,7.70629703765735e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001043367083184,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.000494927400723,286.0897521972656,294.1499938964844,296.56005859375,292.19708251953125,297.3739929199219,296.662841796875,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379357983149932e-08,0.0010557057103142,-0.0314744710922241,0.0,0.0,0.0,-0.0109497942030429,60.0,12.780031204223633,0.0,-7.598974605116382e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.888812928693368e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0001041343348333,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.691335486015305e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001041341456584,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0004939665668644,286.0745849609375,294.1499938964844,296.49725341796875,292.1877136230469,297.35791015625,296.6054992675781,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139643956743384e-08,0.0010536559857428,-0.0308472104370594,0.0,0.0,0.0,-0.010830957442522,60.0,12.724620819091797,0.0,-7.569492765924225e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.888812928693368e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0001041343348333,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.691335486015305e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0001041341456584,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0004939665668644,286.0745849609375,294.1499938964844,296.49725341796875,292.1877136230469,297.35791015625,296.6054992675781,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139643956743384e-08,0.0010536559857428,-0.0308472104370594,0.0,0.0,0.0,-0.010830957442522,60.0,12.724620819091797,0.0,-7.569492765924225e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,9.869596397038548e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0001039319686242,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,7.676388486288488e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001039317867252,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0004930066643282,286.0597229003906,294.1499938964844,296.4330444335937,292.1778259277344,297.3409729003906,296.5465087890625,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105162023101,1.1900168850331738e-08,0.0010516083566471,-0.0302205365151166,0.0,0.0,0.0,-0.0107122398912906,60.0,12.66817855834961,0.0,-7.540096902403094e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,9.869596397038548e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0001039319686242,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,7.676388486288488e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001039317867252,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0004930066643282,286.0597229003906,294.1499938964844,296.4330444335937,292.1778259277344,297.3409729003906,296.5465087890625,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105162023101,1.1900168850331738e-08,0.0010516083566471,-0.0302205365151166,0.0,0.0,0.0,-0.0107122398912906,60.0,12.66817855834961,0.0,-7.540096902403094e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,9.86001978162676e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0001038311165757,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.668939360883087e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001038309346768,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0004925283137708,286.05242919921875,294.1499938964844,296.4005126953125,292.1726989746094,297.33203125,296.516357421875,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505997342988,1.1780823427898213e-08,0.0010505879763513,-0.0299082156270742,0.0,0.0,0.0,-0.010653075762093,60.0,12.639554977416992,0.0,-7.525468959102e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,9.85047227004543e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001037305701174,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,7.661513518542051e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001037303882185,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0004920513601973,286.0451965332031,294.1499938964844,296.3677062988281,292.1674499511719,297.3228759765625,296.48590087890625,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495822643861,1.1661839494081503e-08,0.0010495706228539,-0.0295968279242515,0.0,0.0,0.0,-0.0105940904468297,60.0,12.610756874084473,0.0,-7.51089928030524e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.831451461650433e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0001035302702803,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.646719313925132e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0001035300956573,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0004911012365482,286.03094482421875,294.1499938964844,296.301513671875,292.1566772460937,297.30401611328125,296.4244384765625,285.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475552408024,1.1424810431037713e-08,0.0010475438321009,-0.0289764888584613,0.0,0.0,0.0,-0.0104765854775905,60.0,12.55283260345459,0.0,-7.481916242113584e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.831451461650433e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,0.0001035302702803,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.646719313925132e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0001035300956573,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0004911012365482,286.03094482421875,294.1499938964844,296.301513671875,292.1566772460937,297.30401611328125,296.4244384765625,285.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475552408024,1.1424810431037713e-08,0.0010475438321009,-0.0289764888584613,0.0,0.0,0.0,-0.0104765854775905,60.0,12.55283260345459,0.0,-7.481916242113584e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.812668577069417e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001033324733725,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.632109191035852e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001033322914736,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.000490162987262,286.0169982910156,294.1499938964844,296.2347412109375,292.1455078125,297.2841796875,296.362060546875,285.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455534793436,1.1190736337596265e-08,0.0010455423034727,-0.0283638518303632,0.0,0.0,0.0,-0.0103605445474386,60.0,12.494264602661133,0.0,-7.453350292507821e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.812668577069417e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001033324733725,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.632109191035852e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001033322914736,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.000490162987262,286.0169982910156,294.1499938964844,296.2347412109375,292.1455078125,297.2841796875,296.362060546875,285.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455534793436,1.1190736337596265e-08,0.0010455423034727,-0.0283638518303632,0.0,0.0,0.0,-0.0103605445474386,60.0,12.494264602661133,0.0,-7.453350292507821e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.79416654445231e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001031376377795,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,7.61771880206652e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001031374631565,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.000489238766022,286.0033874511719,294.1499938964844,296.1676330566406,292.134033203125,297.26336669921875,296.2991027832031,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435817530378,1.0960174989804727e-08,0.0010435708099976,-0.027760375291109,0.0,0.0,0.0,-0.0102462461218237,60.0,12.435407638549805,0.0,-7.425266090876903e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.79416654445231e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001031376377795,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,7.61771880206652e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001031374631565,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.000489238766022,286.0033874511719,294.1499938964844,296.1676330566406,292.134033203125,297.26336669921875,296.2991027832031,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435817530378,1.0960174989804727e-08,0.0010435708099976,-0.027760375291109,0.0,0.0,0.0,-0.0102462461218237,60.0,12.435407638549805,0.0,-7.425266090876903e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.775988291949034e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001029462000587,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.603579433634877e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001029460327117,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004883307265117,285.9900207519531,294.1499938964844,296.1005249023437,292.1222839355469,297.24176025390625,296.2359313964844,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416447184979,1.0733639754789692e-08,0.001041633891873,-0.0271674077957868,0.0,0.0,0.0,-0.0101339435204863,60.0,12.37649154663086,0.0,-7.397723322810634e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.775988291949034e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001029462000587,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.603579433634877e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001029460327117,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004883307265117,285.9900207519531,294.1499938964844,296.1005249023437,292.1222839355469,297.24176025390625,296.2359313964844,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416447184979,1.0733639754789692e-08,0.001041633891873,-0.0271674077957868,0.0,0.0,0.0,-0.0101339435204863,60.0,12.37649154663086,0.0,-7.397723322810634e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.767028677742928e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001028518454404,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,7.596610521432012e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.0001028516780934,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.000487883167807,285.9834289550781,294.1499938964844,296.0670471191406,292.1163330078125,297.23065185546875,296.2043151855469,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406909277662,1.062198506929235e-08,0.0010406802175566,-0.0268751345574855,0.0,0.0,0.0,-0.0100785968825221,60.0,12.34701919555664,0.0,-7.384166877955067e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.758120722835883e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001027580365189,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.589681626996025e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001027578691719,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0004874381993431,285.9768981933594,294.1499938964844,296.0336303710937,292.1103515625,297.21942138671875,296.17266845703125,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397419100627,1.0510976977684553e-08,0.0010397313162684,-0.0265845488756895,0.0,0.0,0.0,-0.0100235668942332,60.0,12.317572593688965,0.0,-7.370701382569679e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.74048307398334e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001025723031489,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.575963536510244e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001025721358018,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0004865571681875,285.96392822265625,294.1499938964844,295.96728515625,292.0982971191406,297.1965637207031,296.10943603515625,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378607548773,1.0291183016875038e-08,0.0010378503939136,-0.026009177789092,0.0,0.0,0.0,-0.0099145984277129,60.0,12.258721351623535,0.0,-7.344076635718012e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.74048307398334e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0001025723031489,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.575963536510244e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001025721358018,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0004865571681875,285.96392822265625,294.1499938964844,295.96728515625,292.0982971191406,297.1965637207031,296.10943603515625,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378607548773,1.0291183016875038e-08,0.0010378503939136,-0.026009177789092,0.0,0.0,0.0,-0.0099145984277129,60.0,12.258721351623535,0.0,-7.344076635718012e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.728699660627171e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001024482189677,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.566798012703657e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001024480588966,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,0.0004859686014242,285.9552917480469,294.1499938964844,295.9225769042969,292.0900573730469,297.1805419921875,296.0666198730469,285.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366060305386,1.0144349360530214e-08,0.0010365959024056,-0.0256247799843549,0.0,0.0,0.0,-0.0098418118432164,60.0,12.21872901916504,0.0,-7.326316620037687e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,9.723182301968336e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001023901131702,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,7.562506652902812e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001023899458232,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0004856929590459,285.95123291015625,294.1499938964844,295.9017028808594,292.086181640625,297.1729736328125,296.0464782714844,285.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360169690102,1.007558658727703e-08,0.0010360068408772,-0.0254447665065526,0.0,0.0,0.0,-0.0098077179864048,60.0,12.199908256530762,0.0,-7.318006822742974e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.706170385470614e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001022109645418,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.549274596385658e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001022108044708,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0004848431854043,285.93878173828125,294.1499938964844,295.8371887207031,292.0740966796875,297.1487121582031,295.9840087890625,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.863590832992486e-09,0.001034194137901,-0.0248897559940814,0.0,0.0,0.0,-0.0097026228904724,60.0,12.14150047302246,0.0,-7.29241733665731e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.706170385470614e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001022109645418,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.549274596385658e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001022108044708,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0004848431854043,285.93878173828125,294.1499938964844,295.8371887207031,292.0740966796875,297.1487121582031,295.9840087890625,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.863590832992486e-09,0.001034194137901,-0.0248897559940814,0.0,0.0,0.0,-0.0097026228904724,60.0,12.14150047302246,0.0,-7.29241733665731e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,9.689426224213094e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001020346317091,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,7.53625063225627e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001020344789139,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0004840067704208,285.92657470703125,294.1499938964844,295.7740173339844,292.06207275390625,297.1238098144531,295.9223022460937,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931076852336e-09,0.0010324098402634,-0.0243434607982635,0.0,0.0,0.0,-0.0095991808921098,60.0,12.08357048034668,0.0,-7.267274071409703e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,9.689426224213094e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001020346317091,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,7.53625063225627e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001020344789139,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0004840067704208,285.92657470703125,294.1499938964844,295.7740173339844,292.06207275390625,297.1238098144531,295.9223022460937,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931076852336e-09,0.0010324098402634,-0.0243434607982635,0.0,0.0,0.0,-0.0095991808921098,60.0,12.08357048034668,0.0,-7.267274071409703e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.68115055002272e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001019474875647,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,7.529814320150763e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0001019473274936,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0004835934087168,285.92059326171875,294.1499938964844,295.7430114746094,292.05615234375,297.1110534667969,295.8919372558594,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551809121433052e-09,0.001031529973261,-0.0240734666585922,0.0,0.0,0.0,-0.0095480689778923,60.0,12.054868698120115,0.0,-7.254864442529654e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.6729323558975e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001018609473248,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.523422391386703e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.0001018607872538,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004831828991882,285.9146728515625,294.1499938964844,295.71246337890625,292.0502624511719,297.09814453125,295.86181640625,285.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449400373284789e-09,0.0010306542972102,-0.0238053333014249,0.0,0.0,0.0,-0.0094973007217049,60.0,12.026372909545898,0.0,-7.242550736918929e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,9.656666225055233e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001016896567307,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,7.510770228691399e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0001016894966596,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004823703784495,285.9029541015625,294.1499938964844,295.6528015136719,292.0387268066406,297.0720520019531,295.80230712890625,285.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246699406162406e-09,0.0010289188940078,-0.0232746005058288,0.0,0.0,0.0,-0.0093968026340007,60.0,11.969789505004885,0.0,-7.21820896387726e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,9.656666225055233e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001016896567307,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,7.510770228691399e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0001016894966596,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004823703784495,285.9029541015625,294.1499938964844,295.6528015136719,292.0387268066406,297.0720520019531,295.80230712890625,285.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246699406162406e-09,0.0010289188940078,-0.0232746005058288,0.0,0.0,0.0,-0.0093968026340007,60.0,11.969789505004885,0.0,-7.21820896387726e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.640626376494764e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001015207380987,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,7.498294144170359e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001015205853036,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0004815691208932,285.8914489746094,294.1499938964844,295.5953063964844,292.02752685546875,297.0454406738281,295.74432373046875,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046811300095214e-09,0.001027209800668,-0.022751210257411,0.0,0.0,0.0,-0.0092977099120616,60.0,11.914032936096191,0.0,-7.194245199571014e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.640626376494764e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001015207380987,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,7.498294144170359e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001015205853036,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0004815691208932,285.8914489746094,294.1499938964844,295.5953063964844,292.02752685546875,297.0454406738281,295.74432373046875,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046811300095214e-09,0.001027209800668,-0.022751210257411,0.0,0.0,0.0,-0.0092977099120616,60.0,11.914032936096191,0.0,-7.194245199571014e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.624796075513586e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001013540313579,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.485981768695638e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001013538858387,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004807783989235,285.8802185058594,294.1499938964844,295.540283203125,292.0167541503906,297.0183410644531,295.6881103515625,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849547761258236e-09,0.0010255230590701,-0.0222346745431423,0.0,0.0,0.0,-0.0091999182477593,60.0,11.859380722045898,0.0,-7.170634575004442e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.624796075513586e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001013540313579,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,7.485981768695638e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001013538858387,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004807783989235,285.8802185058594,294.1499938964844,295.540283203125,292.0167541503906,297.0183410644531,295.6881103515625,285.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849547761258236e-09,0.0010255230590701,-0.0222346745431423,0.0,0.0,0.0,-0.0091999182477593,60.0,11.859380722045898,0.0,-7.170634575004442e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.609169501345605e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001011894783005,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,7.473827281501144e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0001011893327813,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0004799978341907,285.86920166015625,294.1499938964844,295.4879455566406,292.00653076171875,296.9908447265625,295.6339111328125,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482352452318e-09,0.001023857970722,-0.0217247698456048,0.0,0.0,0.0,-0.0091033848002552,60.0,11.805952072143556,0.0,-7.147366432036506e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.609169501345605e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001011894783005,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,7.473827281501144e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0001011893327813,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0004799978341907,285.86920166015625,294.1499938964844,295.4879455566406,292.00653076171875,296.9908447265625,295.6339111328125,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482352452318e-09,0.001023857970722,-0.0217247698456048,0.0,0.0,0.0,-0.0091033848002552,60.0,11.805952072143556,0.0,-7.147366432036506e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.601428610039876e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001011079511954,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,7.467805698979646e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001011078056762,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0004796111315954,285.8638000488281,294.1499938964844,295.462890625,292.0016784667969,296.9769287109375,295.6078186035156,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558354913645871e-09,0.001023035030812,-0.0214721504598855,0.0,0.0,0.0,-0.0090555706992745,60.0,11.779850006103516,0.0,-7.13585279754625e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,9.593737195245922e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001010269625112,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,7.461823406629264e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.000101026816992,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0004792269319295,285.85845947265625,294.1499938964844,295.4385986328125,291.9969482421875,296.9629211425781,295.5823059082031,285.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.46251246855445e-09,0.0010222154669463,-0.0212211664766073,0.0,0.0,0.0,-0.0090080574154853,60.0,11.75411891937256,0.0,-7.124423007098812e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
