time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,9.578509343555196e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0001008665931294,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,7.449978875229135e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001008664548862,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0004784662742167,285.847900390625,294.1499938964844,295.3925170898437,291.98809814453125,296.9347839355469,295.5326538085937,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.27274870829342e-09,0.0010205907747149,-0.0207242239266634,0.0,0.0,0.0,-0.0089139733463525,60.0,11.703502655029297,0.0,-7.101819932131549e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,9.578509343555196e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0001008665931294,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,7.449978875229135e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001008664548862,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0004784662742167,285.847900390625,294.1499938964844,295.3925170898437,291.98809814453125,296.9347839355469,295.5326538085937,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.27274870829342e-09,0.0010205907747149,-0.0207242239266634,0.0,0.0,0.0,-0.0089139733463525,60.0,11.703502655029297,0.0,-7.101819932131549e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,9.567085362505168e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001007462924462,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.441093475790694e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.000100746154203,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0004778956063091,285.84002685546875,294.1499938964844,295.35986328125,291.98193359375,296.9132385253906,295.4968566894531,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130394135719143e-09,0.0010193743510171,-0.0203514173626899,0.0,0.0,0.0,-0.0088434061035513,60.0,11.666266441345217,0.0,-7.084887698738386e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.563498315401377e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0001007085229502,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,7.438303873641416e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001007083847071,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0004777164431288,285.8375549316406,294.1499938964844,295.3500061035156,291.9801025390625,296.90643310546875,295.4856872558594,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085697444926154e-09,0.001018991228193,-0.020234365016222,0.0,0.0,0.0,-0.0088212443515658,60.0,11.65456771850586,0.0,-7.079575681245842e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,9.548635716782884e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.000100552009826,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,7.426743832184002e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001005518715828,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004769740335177,285.82745361328125,294.1499938964844,295.31134033203125,291.97296142578125,296.8779602050781,295.4415588378906,285.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900492704493445e-09,0.0010174076305702,-0.0197493284940719,0.0,0.0,0.0,-0.0087294299155473,60.0,11.607495307922363,-0.0,-7.057584383574067e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,9.548635716782884e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.000100552009826,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,7.426743832184002e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001005518715828,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004769740335177,285.82745361328125,294.1499938964844,295.31134033203125,291.97296142578125,296.8779602050781,295.4415588378906,285.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900492704493445e-09,0.0010174076305702,-0.0197493284940719,0.0,0.0,0.0,-0.0087294299155473,60.0,11.607495307922363,-0.0,-7.057584383574067e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.53386988840066e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001003965080599,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.415258733090013e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001003963698167,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0004762364260386,285.81756591796875,294.1499938964844,295.2765808105469,291.9667358398437,296.8493957519531,295.4005432128906,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.71648700492733e-09,0.0010158341610804,-0.0192674174904823,0.0,0.0,0.0,-0.008638210594654,60.0,11.562300682067873,-0.0,-7.035770011043496e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.53386988840066e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001003965080599,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.415258733090013e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001003963698167,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,0.0004762364260386,285.81756591796875,294.1499938964844,295.2765808105469,291.9667358398437,296.8493957519531,295.4005432128906,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.71648700492733e-09,0.0010158341610804,-0.0192674174904823,0.0,0.0,0.0,-0.008638210594654,60.0,11.562300682067873,-0.0,-7.035770011043496e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.526509529678152e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001003190045594,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,7.409534009639174e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0001003188663162,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004758687864523,285.8127136230469,294.1499938964844,295.26055908203125,291.9639587402344,296.8351135253906,295.3815612792969,285.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624771036773836e-09,0.0010150518501177,-0.0190272089093923,0.0,0.0,0.0,-0.0085927527397871,60.0,11.54056453704834,-0.0,-7.024909365327403e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,9.519170998828486e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001002417266136,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.403826020890847e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001002415883704,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0004755022237077,285.80792236328125,294.1499938964844,295.24542236328125,291.9613647460937,296.82086181640625,295.3633728027344,285.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.53332773939519e-09,0.001014269888401,-0.0187877118587493,0.0,0.0,0.0,-0.0085474196821451,60.0,11.519232749938965,-0.0,-7.014089220547248e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.50457906583324e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001000880583887,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,7.392476254608482e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001000879201455,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004747732891701,285.7984619140625,294.1499938964844,295.2176208496094,291.956787109375,296.7923583984375,295.3285217285156,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351490083351564e-09,0.0010127130663022,-0.0183114558458328,0.0,0.0,0.0,-0.0084572657942771,60.0,11.477389335632324,-0.0,-6.992598144961448e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.50457906583324e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001000880583887,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,7.392476254608482e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001000879201455,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004747732891701,285.7984619140625,294.1499938964844,295.2176208496094,291.956787109375,296.7923583984375,295.3285217285156,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351490083351564e-09,0.0010127130663022,-0.0183114558458328,0.0,0.0,0.0,-0.0084572657942771,60.0,11.477389335632324,-0.0,-6.992598144961448e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.490092634223402e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.99355033854954e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,7.381208706647158e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.993537241825834e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0004740496806334,285.7892150878906,294.1499938964844,295.1929626464844,291.95294189453125,296.76397705078125,295.2968444824219,285.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.1709731486180325e-09,0.0010111696319654,-0.0178386457264423,0.0,0.0,0.0,-0.0083677768707275,60.0,11.437268257141112,-0.0,-6.971295363200626e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.490092634223402e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.99355033854954e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,7.381208706647158e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.993537241825834e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0004740496806334,285.7892150878906,294.1499938964844,295.1929626464844,291.95294189453125,296.76397705078125,295.2968444824219,285.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.1709731486180325e-09,0.0010111696319654,-0.0178386457264423,0.0,0.0,0.0,-0.0083677768707275,60.0,11.437268257141112,-0.0,-6.971295363200626e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.475686238147318e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,9.978379966923968e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.370003731921315e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,9.97836687020026e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004733300593215,285.7801818847656,294.1499938964844,295.171142578125,291.9497985839844,296.7357482910156,295.26806640625,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.99146074367718e-09,0.0010096346959471,-0.0173684544861316,0.0,0.0,0.0,-0.0082787843421101,60.0,11.398715019226074,-0.0,-6.950143216499782e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.475686238147318e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,9.978379966923968e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.370003731921315e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,9.97836687020026e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004733300593215,285.7801818847656,294.1499938964844,295.171142578125,291.9497985839844,296.7357482910156,295.26806640625,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.99146074367718e-09,0.0010096346959471,-0.0173684544861316,0.0,0.0,0.0,-0.0082787843421101,60.0,11.398715019226074,-0.0,-6.950143216499782e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.46136933634989e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.963302727555856e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,7.358867151197046e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,9.96328963083215e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0004726148908957,285.7713623046875,294.1499938964844,295.15191650390625,291.947265625,296.7077331542969,295.2420349121094,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813052788601226e-09,0.0010081091895699,-0.016901146620512,0.0,0.0,0.0,-0.0081903403624892,60.0,11.36161994934082,-0.0,-6.929153784085429e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.46136933634989e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.963302727555856e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,7.358867151197046e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,9.96328963083215e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0004726148908957,285.7713623046875,294.1499938964844,295.15191650390625,291.947265625,296.7077331542969,295.2420349121094,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813052788601226e-09,0.0010081091895699,-0.016901146620512,0.0,0.0,0.0,-0.0081903403624892,60.0,11.36161994934082,-0.0,-6.929153784085429e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,9.454237442696468e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.955792484106496e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,7.353320688707754e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.955780114978552e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,0.0004722586600109,285.7670593261719,294.1499938964844,295.1432189941406,291.9462280273437,296.6938171386719,295.23028564453125,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724190981799438e-09,0.0010073508601635,-0.0166683811694383,0.0,0.0,0.0,-0.0081462953239679,60.0,11.343721389770508,-0.0,-6.918710226955227e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.447131742490456e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.948309161700308e-05,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.347793143708259e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,9.948296792572364e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0004719036805909,285.7627868652344,294.1499938964844,295.13507080078125,291.9453430175781,296.67999267578125,295.2191162109375,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.6356404815337555e-09,0.001006593578495,-0.01643643155694,0.0,0.0,0.0,-0.0081023974344134,60.0,11.32612133026123,-0.0,-6.908312144560115e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.43300619837828e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.933434921549632e-05,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.336807175306603e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.933422552421688e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0004711981164291,285.7543640136719,294.1499938964844,295.1203308105469,291.94390869140625,296.6524963378906,295.197998046875,285.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596279436557325e-09,0.0010050869314,-0.0159753784537315,0.0,0.0,0.0,-0.0080151315778493,60.0,11.291523933410645,-0.0,-6.887665904287132e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,9.43300619837828e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.933434921549632e-05,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.336807175306603e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.933422552421688e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0004711981164291,285.7543640136719,294.1499938964844,295.1203308105469,291.94390869140625,296.6524963378906,295.197998046875,285.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596279436557325e-09,0.0010050869314,-0.0159753784537315,0.0,0.0,0.0,-0.0080151315778493,60.0,11.291523933410645,-0.0,-6.887665904287132e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.4212286057882e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.921031596604736e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,7.327646017074585e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.92101922747679e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0004706097824964,285.7474670410156,294.1499938964844,295.109375,291.94305419921875,296.6296691894531,295.1821594238281,285.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312862232960015e-09,0.0010038324398919,-0.0155909247696399,0.0,0.0,0.0,-0.0079423766583204,60.0,11.263439178466797,-0.0,-6.870474322795418e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.418994886800648e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.91868000710383e-05,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,7.325908518396318e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.918667637975886e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0004704982275143,285.74615478515625,294.1499938964844,295.107421875,291.94293212890625,296.62530517578125,295.1791381835937,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.28503471489239e-09,0.0010035940213128,-0.0155180292204022,0.0,0.0,0.0,-0.0079285791143774,60.0,11.258090019226074,-0.0,-6.867217194894695e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.405086893821137e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.904032776830718e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.31509062461555e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.904021135298537e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0004698034608736,285.7381286621094,294.1499938964844,295.0961303710937,291.9423217773437,296.59844970703125,295.1622619628906,285.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111724015767095e-09,0.0010021121706813,-0.0150640308856964,0.0,0.0,0.0,-0.0078426618129014,60.0,11.225726127624512,-0.0,-6.8469482528144e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.405086893821137e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.904032776830718e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.31509062461555e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.904021135298537e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0004698034608736,285.7381286621094,294.1499938964844,295.0961303710937,291.9423217773437,296.59844970703125,295.1622619628906,285.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111724015767095e-09,0.0010021121706813,-0.0150640308856964,0.0,0.0,0.0,-0.0078426618129014,60.0,11.225726127624512,-0.0,-6.8469482528144e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.391292405780403e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,9.889507055049762e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,7.304361497517675e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.889494685921818e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0004691144276876,285.7303161621094,294.1499938964844,295.0862121582031,291.9420471191406,296.5718994140625,295.147216796875,285.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939836178470159e-09,0.0010006423108279,-0.0146137522533535,0.0,0.0,0.0,-0.0077574495226144,60.0,11.194290161132812,-0.0,-6.826876131071914e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.391292405780403e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,9.889507055049762e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,7.304361497517675e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.889494685921818e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0004691144276876,285.7303161621094,294.1499938964844,295.0862121582031,291.9420471191406,296.5718994140625,295.147216796875,285.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939836178470159e-09,0.0010006423108279,-0.0146137522533535,0.0,0.0,0.0,-0.0077574495226144,60.0,11.194290161132812,-0.0,-6.826876131071914e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,9.384438453707844e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.882288577500732e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,7.299030403373763e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.882276935968548e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004687720502261,285.7265014648437,294.1499938964844,295.0816650390625,291.9420166015625,296.5588073730469,295.1404724121094,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854429829810215e-09,0.0009999133180826,-0.0143900150433182,0.0,0.0,0.0,-0.0077151162549853,60.0,11.178958892822266,-0.0,-6.816912900831086e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,9.377616515848786e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,9.875105024548247e-05,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,7.293724047485739e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.875092655420303e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0004684312734752,285.7227478027344,294.1499938964844,295.07733154296875,291.9420471191406,296.5458068847656,295.1340637207031,285.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769421829171506e-09,0.0009991864208132,-0.014167321845889,0.0,0.0,0.0,-0.0076729743741452,60.0,11.163804054260254,-0.0,-6.80700438238091e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.364071593154222e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.860841237241402e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,7.283189188456163e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.86082959570922e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0004677546967286,285.7153015136719,294.1499938964844,295.0693359375,291.94219970703125,296.52001953125,295.1219787597656,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006461690571996e-09,0.0009977419394999,-0.0137251801788806,0.0,0.0,0.0,-0.007589298300445,60.0,11.133834838867188,-0.0,-6.787352191395257e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.364071593154222e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.860841237241402e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,7.283189188456163e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.86082959570922e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0004677546967286,285.7153015136719,294.1499938964844,295.0693359375,291.94219970703125,296.52001953125,295.1219787597656,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006461690571996e-09,0.0009977419394999,-0.0137251801788806,0.0,0.0,0.0,-0.007589298300445,60.0,11.133834838867188,-0.0,-6.787352191395257e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.350664186058566e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,9.84672224149108e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.272760558407754e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,9.846710599958897e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0004670849593821,285.7080383300781,294.1499938964844,295.0619201660156,291.9425048828125,296.4945678710937,295.111083984375,285.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433578920133186e-09,0.0009963134070858,-0.0132875042036175,0.0,0.0,0.0,-0.0075064762495458,60.0,11.104436874389648,-0.0,-6.767927374085049e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.350664186058566e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,9.84672224149108e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.272760558407754e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,9.846710599958897e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0004670849593821,285.7080383300781,294.1499938964844,295.0619201660156,291.9425048828125,296.4945678710937,295.111083984375,285.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433578920133186e-09,0.0009963134070858,-0.0132875042036175,0.0,0.0,0.0,-0.0075064762495458,60.0,11.104436874389648,-0.0,-6.767927374085049e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.337397204944864e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,9.832750947680324e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.262441795319319e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.832740033743904e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0004664222360588,285.70098876953125,294.1499938964844,295.0548400878906,291.9428405761719,296.469482421875,295.1011962890625,285.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268263159052822e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.0074245217256248,60.0,11.07551383972168,-0.0,-6.74873348316396e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.337397204944864e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,9.832750947680324e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.262441795319319e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.832740033743904e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0004664222360588,285.70098876953125,294.1499938964844,295.0548400878906,291.9428405761719,296.469482421875,295.1011962890625,285.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268263159052822e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.0074245217256248,60.0,11.07551383972168,-0.0,-6.74873348316396e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.32427792577073e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.818936086958274e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,7.252237992361188e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,9.818924445426092e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0004657669342122,285.6941223144531,294.1499938964844,295.0478515625,291.9431457519531,296.4447631835937,295.0921325683594,285.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793032728594e-09,0.0009935018606483,-0.0124261416494846,0.0,0.0,0.0,-0.0073434826917946,60.0,11.046942710876465,-0.0,-6.72977975568756e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.32427792577073e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.818936086958274e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,7.252237992361188e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,9.818924445426092e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0004657669342122,285.6941223144531,294.1499938964844,295.0478515625,291.9431457519531,296.4447631835937,295.0921325683594,285.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793032728594e-09,0.0009935018606483,-0.0124261416494846,0.0,0.0,0.0,-0.0073434826917946,60.0,11.046942710876465,-0.0,-6.72977975568756e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,9.317779768025504e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,9.812093048822136e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,7.247183384606615e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.812082134885712e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0004654423391912,285.6907653808594,294.1499938964844,295.0443115234375,291.9432983398437,296.4325561523437,295.087890625,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825355721101e-09,0.0009928105864673,-0.012214015237987,0.0,0.0,0.0,-0.0073033487424254,60.0,11.03276252746582,-0.0,-6.720402012661e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
