time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228960,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,9.31132017285563e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,9.805290028452872e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.242159335874021e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,9.805279114516452e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0004651196359191,285.6874694824219,294.1499938964844,295.04071044921875,291.9433898925781,296.4204406738281,295.0837707519531,285.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943330633722098e-09,0.0009921223390847,-0.0120031284168362,0.0,0.0,0.0,-0.0072634443640708,60.0,11.01862907409668,-0.0,-6.711086086852448e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.298511577071622e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,9.7918018582277e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,7.232197094708681e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,9.79179094429128e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0004644798464141,285.6809387207031,294.1499938964844,295.0331115722656,291.9434509277344,296.3963623046875,295.0757141113281,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729856683294e-09,0.0009907564381137,-0.0115849860012531,0.0,0.0,0.0,-0.0071843178011476,60.0,10.9904146194458,-0.0,-6.692633292004757e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.298511577071622e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,9.7918018582277e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,7.232197094708681e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,9.79179094429128e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0004644798464141,285.6809387207031,294.1499938964844,295.0331115722656,291.9434509277344,296.3963623046875,295.0757141113281,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729856683294e-09,0.0009907564381137,-0.0115849860012531,0.0,0.0,0.0,-0.0071843178011476,60.0,10.9904146194458,-0.0,-6.692633292004757e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.286885324399918e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,9.779558604350314e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,7.223153806990013e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.779548418009654e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0004638990794774,285.67510986328125,294.1499938964844,295.02557373046875,291.9433288574219,296.37451171875,295.0685729980469,285.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638860851002846e-09,0.0009895177790895,-0.0112054347991943,0.0,0.0,0.0,-0.00711250025779,60.0,10.964415550231934,-0.0,-6.675904984376757e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,9.285878331866115e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.778498497325928e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,7.222370913950726e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,9.778487583389506e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,0.0004638487880583,285.6745910644531,294.1499938964844,295.0248718261719,291.9432983398437,296.37261962890625,295.06793212890625,285.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626311334021693e-09,0.0009894103277474,-0.0111725544556975,0.0,0.0,0.0,-0.007106278091669,60.0,10.962154388427734,-0.0,-6.674456898281278e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,9.273419709643348e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.765378490556031e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,7.212680066004395e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.76536757661961e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0004632264317478,285.6684265136719,294.1499938964844,295.0157165527344,291.9428405761719,296.3491516113281,295.06024169921875,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067960309938e-09,0.0009880828438326,-0.0107658179476857,0.0,0.0,0.0,-0.0070293173193931,60.0,10.933765411376951,-0.0,-6.65655690568201e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,9.273419709643348e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.765378490556031e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,7.212680066004395e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,9.76536757661961e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0004632264317478,285.6684265136719,294.1499938964844,295.0157165527344,291.9428405761719,296.3491516113281,295.06024169921875,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067960309938e-09,0.0009880828438326,-0.0107658179476857,0.0,0.0,0.0,-0.0070293173193931,60.0,10.933765411376951,-0.0,-6.65655690568201e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,9.261141531169416e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.752449113875628e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,7.20313037163578e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,9.752438199939206e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0004626131267286,285.6624450683594,294.1499938964844,295.00537109375,291.9420166015625,296.325927734375,295.05242919921875,285.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318079671605801e-09,0.0009867745684459,-0.0103649832308292,0.0,0.0,0.0,-0.0069534741342067,60.0,10.905128479003906,-0.0,-6.638939709091575e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,9.261141531169416e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.752449113875628e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,7.20313037163578e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,9.752438199939206e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0004626131267286,285.6624450683594,294.1499938964844,295.00537109375,291.9420166015625,296.325927734375,295.05242919921875,285.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318079671605801e-09,0.0009867745684459,-0.0103649832308292,0.0,0.0,0.0,-0.0069534741342067,60.0,10.905128479003906,-0.0,-6.638939709091575e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.255083568859844e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,9.746069554239511e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.198418461484835e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,9.74605864030309e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0004623105342034,285.6595153808594,294.1499938964844,294.9996643066406,291.9414367675781,296.3144226074219,295.0484313964844,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242594719983117e-09,0.0009861298603937,-0.0101672075688838,0.0,0.0,0.0,-0.006916057318449,60.0,10.890626907348633,-0.0,-6.630255455775115e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,9.249065624317154e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,9.739731467561796e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,7.193737110355869e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.739721281221136e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0004620098916348,285.6566162109375,294.1499938964844,294.9935913085937,291.94073486328125,296.3029479980469,295.0443420410156,285.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167602263294157e-09,0.000985488644801,-0.0099707217887043,0.0,0.0,0.0,-0.0068788803182542,60.0,10.876044273376465,-0.0,-6.621634440762136e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.237143967766316e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,9.727177530294284e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,7.184465357568115e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.727167343953624e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004614143981598,285.65093994140625,294.1499938964844,294.9801330566406,291.9389343261719,296.2801208496094,295.0359191894531,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019059307580619e-09,0.000984217505902,-0.0095815258100628,0.0,0.0,0.0,-0.0068052359856665,60.0,10.846634864807127,-0.0,-6.6045735991338e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.237143967766316e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,9.727177530294284e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,7.184465357568115e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.727167343953624e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004614143981598,285.65093994140625,294.1499938964844,294.9801330566406,291.9389343261719,296.2801208496094,295.0359191894531,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019059307580619e-09,0.000984217505902,-0.0095815258100628,0.0,0.0,0.0,-0.0068052359856665,60.0,10.846634864807127,-0.0,-6.6045735991338e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.225452231476083e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,9.714865882415324e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,7.175371138146147e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,9.714855696074665e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0004608304006978,285.6454467773437,294.1499938964844,294.9647521972656,291.9365539550781,296.2574462890625,295.02691650390625,285.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873376730467726e-09,0.0009829717455431,-0.0091998195275664,0.0,0.0,0.0,-0.0067330147139728,60.0,10.81649684906006,-0.0,-6.587863055074197e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.225452231476083e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,9.714865882415324e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,7.175371138146147e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,9.714855696074665e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0004608304006978,285.6454467773437,294.1499938964844,294.9647521972656,291.9365539550781,296.2574462890625,295.02691650390625,285.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873376730467726e-09,0.0009829717455431,-0.0091998195275664,0.0,0.0,0.0,-0.0067330147139728,60.0,10.81649684906006,-0.0,-6.587863055074197e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.21395912882872e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,9.70276232692413e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,7.166431896621361e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.702752868179232e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0004602562694344,285.6401062011719,294.1499938964844,294.9471740722656,291.9334716796875,296.2348937988281,295.0172424316406,285.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301668420752784e-09,0.0009817470563575,-0.0088245877996087,0.0,0.0,0.0,-0.0066620190627872,60.0,10.785639762878418,-0.0,-6.571456623305495e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.21395912882872e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,9.70276232692413e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,7.166431896621361e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.702752868179232e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0004602562694344,285.6401062011719,294.1499938964844,294.9471740722656,291.9334716796875,296.2348937988281,295.0172424316406,285.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301668420752784e-09,0.0009817470563575,-0.0088245877996087,0.0,0.0,0.0,-0.0066620190627872,60.0,10.785639762878418,-0.0,-6.571456623305495e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,9.202677756547928e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.690882143331692e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.157657091738656e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,9.690872684586792e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0004596927319653,285.6349182128906,294.1499938964844,294.9271545410156,291.9296875,296.2123718261719,295.0067443847656,285.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895930672324994e-09,0.0009805449517443,-0.0084562599658966,0.0,0.0,0.0,-0.0065923305228352,60.0,10.753910064697266,-0.0,-6.555372067396092e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,9.202677756547928e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.690882143331692e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.157657091738656e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,9.690872684586792e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0004596927319653,285.6349182128906,294.1499938964844,294.9271545410156,291.9296875,296.2123718261719,295.0067443847656,285.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895930672324994e-09,0.0009805449517443,-0.0084562599658966,0.0,0.0,0.0,-0.0065923305228352,60.0,10.753910064697266,-0.0,-6.555372067396092e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,9.19713857001625e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.68504828051664e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.153348269639537e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,9.68503882177174e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0004594160418491,285.6324157714844,294.1499938964844,294.9161682128906,291.9274597167969,296.2011413574219,295.0010681152344,285.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.5205691695239243e-09,0.000979955191724,-0.0082754027098417,0.0,0.0,0.0,-0.0065581146627664,60.0,10.737550735473633,-0.0,-6.547481490315479e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.191637946059927e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.67925661825575e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,7.149070734158158e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,9.679247159510852e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0004591413016896,285.6299133300781,294.1499938964844,294.90447998046875,291.925048828125,296.1898803710937,294.99517822265625,285.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793726494535,3.4520357683476277e-09,0.0009793692734092,-0.0080958316102623,0.0,0.0,0.0,-0.0065241400152444,60.0,10.7210054397583,-0.0,-6.539652019910136e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.180755296256392e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.667796257417648e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,7.140605885069817e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.66778679867275e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0004585976712405,285.625,294.1499938964844,294.8788452148437,291.9195251464844,296.1673278808594,294.9828796386719,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430463584652e-09,0.0009782089618965,-0.0077405157499015,0.0,0.0,0.0,-0.0064569106325507,60.0,10.687386512756348,-0.0,-6.524172846411602e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.180755296256392e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.667796257417648e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,7.140605885069817e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,9.66778679867275e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0004585976712405,285.625,294.1499938964844,294.8788452148437,291.9195251464844,296.1673278808594,294.9828796386719,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430463584652e-09,0.0009782089618965,-0.0077405157499015,0.0,0.0,0.0,-0.0064569106325507,60.0,10.687386512756348,-0.0,-6.524172846411602e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.170088742394e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,9.656563634052873e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,7.132309110602364e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,9.656554175307974e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0004580648383125,285.6202697753906,294.1499938964844,294.8500061035156,291.9129943847656,296.1446838378906,294.9692077636719,285.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770723991096,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.652081489562988,-0.0,-6.509019812028782e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.170088742394e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,9.656563634052873e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,7.132309110602364e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,9.656554175307974e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0004580648383125,285.6202697753906,294.1499938964844,294.8500061035156,291.9129943847656,296.1446838378906,294.9692077636719,285.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770723991096,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.652081489562988,-0.0,-6.509019812028782e-08,0.0,281.62109375,283.6925048828125,294.33892822265625,296.44146728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0403906967444754e-20,-5.20195388761916e-21,-5.201953483722377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
