time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.750102698802948,0.750102698802948,0.0,25.00423622131348,25.0,11594.2451171875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716458678245544,1.0,0.0,0.0,1.983588695526123,1.983597040176392,2.625406807510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.79833984375,0.0,275.4134826660156,2229.926025390625,0.0,228.321517944336,0.50883549451828,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514672875404358,0.7514672875404358,0.0,25.003475189208984,25.0,11609.3017578125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715999126434326,1.0,0.0,0.0,1.989635109901428,1.9896435737609863,2.641437220063381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7041015625,0.0,277.4851989746094,2229.926025390625,0.0,228.2479553222656,0.5101273655891418,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514672875404358,0.7514672875404358,0.0,25.003475189208984,25.0,11609.3017578125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715999126434326,1.0,0.0,0.0,1.989635109901428,1.9896435737609863,2.641437220063381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7041015625,0.0,277.4851989746094,2229.926025390625,0.0,228.2479553222656,0.5101273655891418,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7469271421432495,0.1173668876290321,0.1046682894229888,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604054927825928,0.050000000745058,0.0481700710952281,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604054927825928,0.050000000745058,0.0355782508850097,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604054927825928,0.050000000745058,0.0481700710952281,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604054927825928,0.050000000745058,0.2284980714321136,285.0054931640625,284.95001220703125,299.3876037597656,295.2565002441406,298.1173400878906,297.16064453125,285.06158447265625,1.0,0.1517714858055114,1.0,1.0,0.8227705955505371,1.0,-0.5580787658691406,0.2400240451097488,0.3180547058582306,0.106030061841011,0.7933979630470276,0.7933979630470276,0.0,22.55866241455078,25.0,12830.1416015625,0.0,31.29298591613769,1.0,283.1499938964844,284.65545654296875,298.2705993652344,299.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,16686.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733794093132019,1.0,0.0,0.0,2.0204286575317383,2.020437002182007,2.723832892570499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.45361328125,0.0,283.4639892578125,2229.926025390625,0.0,231.10177612304688,0.5156019926071167,1.0,0.0,3.0,1.0,0.0
17653440,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7488625645637512,0.1157316267490387,0.1055994480848312,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602415204048157,0.050000000745058,0.048171117901802,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602415204048157,0.050000000745058,0.0355790220201015,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602415204048157,0.050000000745058,0.048171117901802,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602415204048157,0.050000000745058,0.2285030484199524,285.044677734375,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484375,285.0942077636719,1.0,0.151953175663948,1.0,1.0,0.8221684694290161,1.0,-0.5592770576477051,0.2405448108911514,0.3187322318553924,0.1064107567071914,0.8274474740028381,0.8274474740028381,0.0,22.59710693359375,25.0,13003.6240234375,0.0,31.435237884521484,1.0,283.1499938964844,284.6636047363281,298.288818359375,299.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,15485.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754212856292724,1.0,0.0,0.0,2.0554215908050537,2.0554299354553223,2.8190007128614525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.8466796875,0.0,290.93426513671875,2229.926025390625,0.0,234.39198303222656,0.5214416980743408,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416315674781799,0.1128318831324577,0.1033679693937301,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558147668838501,0.050000000745058,0.048185084015131,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558147668838501,0.050000000745058,0.0355893373489379,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558147668838501,0.050000000745058,0.048185084015131,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.558147668838501,0.050000000745058,0.228569284081459,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1190185546875,285.0978698730469,1.0,0.152417704463005,1.0,1.0,0.820286750793457,1.0,-0.5566983819007874,0.2396029680967331,0.3170954287052154,0.1058532074093818,0.9114434719085692,0.9114434719085692,0.0,22.92813491821289,25.0,13182.693359375,0.0,31.51434326171875,1.0,283.1499938964844,284.6064147949219,298.3502197265625,299.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,13038.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855189383029938,1.0,0.0,0.0,2.1842732429504395,2.184281826019287,3.183517947036308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.7451171875,0.0,329.22833251953125,2229.926025390625,0.0,250.94265747070312,0.545097291469574,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364521026611328,0.1119960322976112,0.1018084809184074,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512713432312,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512713432312,0.050000000745058,0.0355975590646266,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512713432312,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512713432312,0.050000000745058,0.22862209379673,285.072509765625,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.10418701171875,285.0515441894531,1.0,0.1528231352567672,1.0,1.0,0.8187596797943115,1.0,-0.5549256801605225,0.238984927535057,0.3159407675266266,0.1054604053497314,0.9376075863838196,0.9376075863838196,0.0,23.19366455078125,25.0,13176.962890625,0.0,31.60265350341797,1.0,283.1499938964844,284.5415954589844,298.3842163085937,299.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,13044.5947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963315784931183,1.0,0.0,0.0,2.28024959564209,2.280258655548096,3.469430112090777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.6455078125,0.0,369.1146545410156,2229.926025390625,0.0,269.2839050292969,0.5690994262695312,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898151397705,0.1126781031489372,0.1018246188759803,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535376906394958,1.0,1.0,0.8157055377960205,1.0,-0.5550603866577148,0.2392468452453613,0.3158135116100311,0.1056908592581749,0.9351452589035034,0.9351452589035034,0.0,23.521446228027344,25.0,13216.9423828125,0.0,31.92454719543457,1.0,283.1499938964844,284.4471740722656,298.3838195800781,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.7236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105635285377502,1.0,0.0,0.0,2.445551872253418,2.445562601089477,3.990682273524726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51953125,0.0,454.9049682617188,2229.926025390625,0.0,294.6488037109375,0.6092406511306763,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898151397705,0.1126781031489372,0.1018246188759803,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546503067016602,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535376906394958,1.0,1.0,0.8157055377960205,1.0,-0.5550603866577148,0.2392468452453613,0.3158135116100311,0.1056908592581749,0.9351452589035034,0.9351452589035034,0.0,23.521446228027344,25.0,13216.9423828125,0.0,31.92454719543457,1.0,283.1499938964844,284.4471740722656,298.3838195800781,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.7236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105635285377502,1.0,0.0,0.0,2.445551872253418,2.445562601089477,3.990682273524726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51953125,0.0,454.9049682617188,2229.926025390625,0.0,294.6488037109375,0.6092406511306763,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.736470639705658,0.114333838224411,0.1031853109598159,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522294282913,1.0,1.0,0.8126513361930847,1.0,-0.5567636489868164,0.2401517927646637,0.3166118264198303,0.1063649803400039,0.913208544254303,0.913208544254303,0.0,23.735567092895508,25.0,13285.3779296875,0.0,32.28514099121094,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17134.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145031273365021,1.0,0.0,0.0,2.567738771438598,2.5677504539489746,4.399416013711744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27587890625,0.0,530.1934204101562,2229.926025390625,0.0,301.9570617675781,0.6400104761123657,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.736470639705658,0.114333838224411,0.1031853109598159,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522294282913,1.0,1.0,0.8126513361930847,1.0,-0.5567636489868164,0.2401517927646637,0.3166118264198303,0.1063649803400039,0.913208544254303,0.913208544254303,0.0,23.735567092895508,25.0,13285.3779296875,0.0,32.28514099121094,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17134.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145031273365021,1.0,0.0,0.0,2.567738771438598,2.5677504539489746,4.399416013711744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27587890625,0.0,530.1934204101562,2229.926025390625,0.0,301.9570617675781,0.6400104761123657,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393865585327148,0.1162593960762023,0.1048782989382743,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878516674041,1.0,1.0,0.8090454936027527,1.0,-0.5588457584381104,0.2412547022104263,0.3175910115242004,0.1071928292512893,0.8816379308700562,0.8816379308700562,0.0,23.89669418334961,25.0,13347.5673828125,0.0,32.63271713256836,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131532609462738,1.0,0.0,0.0,2.641256809234619,2.6412694454193115,4.654945371385111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.166015625,0.0,584.4904174804688,2229.926025390625,0.0,299.43780517578125,0.6538345813751221,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393865585327148,0.1162593960762023,0.1048782989382743,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878516674041,1.0,1.0,0.8090454936027527,1.0,-0.5588457584381104,0.2412547022104263,0.3175910115242004,0.1071928292512893,0.8816379308700562,0.8816379308700562,0.0,23.89669418334961,25.0,13347.5673828125,0.0,32.63271713256836,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131532609462738,1.0,0.0,0.0,2.641256809234619,2.6412694454193115,4.654945371385111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.166015625,0.0,584.4904174804688,2229.926025390625,0.0,299.43780517578125,0.6538345813751221,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427757382392883,0.1183198317885398,0.1067033484578132,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623344421386,1.0,1.0,0.8054396510124207,1.0,-0.5610734224319458,0.2424266636371612,0.3186467587947845,0.1080759763717651,0.8594561815261841,0.8594561815261841,0.0,24.022918701171875,25.0,13372.658203125,0.0,32.96271896362305,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105425179004669,1.0,0.0,0.0,2.6168015003204346,2.616814136505127,4.5691442096540413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8369140625,0.0,575.5408935546875,2229.926025390625,0.0,294.6101989746094,0.6491876840591431,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427757382392883,0.1183198317885398,0.1067033484578132,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605610847473,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623344421386,1.0,1.0,0.8054396510124207,1.0,-0.5610734224319458,0.2424266636371612,0.3186467587947845,0.1080759763717651,0.8594561815261841,0.8594561815261841,0.0,24.022918701171875,25.0,13372.658203125,0.0,32.96271896362305,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105425179004669,1.0,0.0,0.0,2.6168015003204346,2.616814136505127,4.5691442096540413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8369140625,0.0,575.5408935546875,2229.926025390625,0.0,294.6101989746094,0.6491876840591431,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446226477622986,0.119396299123764,0.107658602297306,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553803831338882,1.0,1.0,0.8036367297172546,1.0,-0.5622344613075256,0.2430352121591568,0.31919926404953,0.1085359752178192,0.8560656309127808,0.8560656309127808,0.0,24.07493019104004,25.0,13380.8193359375,0.0,33.122291564941406,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094953536987304,1.0,0.0,0.0,2.585549831390381,2.585562467575073,4.460660818494944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.25830078125,0.0,556.6464233398438,2229.926025390625,0.0,292.6900939941406,0.644554853439331,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465561032295227,0.1204978823661804,0.1086382046341896,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555877774953842,1.0,1.0,0.8018725514411926,1.0,-0.563422441482544,0.243654265999794,0.3197681605815887,0.1090043485164642,0.8573845624923706,0.8573845624923706,0.0,24.120723724365234,25.0,13411.6669921875,0.0,33.278926849365234,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20015.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088368713855743,1.0,0.0,0.0,2.570449113845825,2.57046127319336,4.40870820739292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.0732421875,0.0,546.861572265625,2229.926025390625,0.0,291.48736572265625,0.6379393339157104,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506217360496521,0.1227564960718154,0.1106516644358635,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769213199615,1.0,1.0,0.7983442544937134,1.0,-0.5658579468727112,0.2449230551719665,0.3209348917007446,0.1099683493375778,0.8712152242660522,0.8712152242660522,0.0,24.19750022888184,25.0,13465.916015625,0.0,33.58502197265625,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084058701992035,1.0,0.0,0.0,2.5330379009246826,2.5330498218536377,4.281311021259171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.099609375,0.0,519.9030151367188,2229.926025390625,0.0,290.7020568847656,0.6305899620056152,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506217360496521,0.1227564960718154,0.1106516644358635,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769213199615,1.0,1.0,0.7983442544937134,1.0,-0.5658579468727112,0.2449230551719665,0.3209348917007446,0.1099683493375778,0.8712152242660522,0.8712152242660522,0.0,24.19750022888184,25.0,13465.916015625,0.0,33.58502197265625,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084058701992035,1.0,0.0,0.0,2.5330379009246826,2.5330498218536377,4.281311021259171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.099609375,0.0,519.9030151367188,2229.926025390625,0.0,290.7020568847656,0.6305899620056152,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548864483833313,0.1250621974468231,0.1127151176333427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369780778885,1.0,1.0,0.7948158979415894,1.0,-0.5683475136756897,0.2462231069803238,0.3221244215965271,0.110962837934494,0.891010046005249,0.891010046005249,0.0,24.25800323486328,25.0,13548.1904296875,0.0,33.882362365722656,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090822637081146,1.0,0.0,0.0,2.5389318466186523,2.5389435291290283,4.301257092720334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5205078125,0.0,518.5448608398438,2229.926025390625,0.0,291.9351806640625,0.6307535171508789,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548864483833313,0.1250621974468231,0.1127151176333427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369780778885,1.0,1.0,0.7948158979415894,1.0,-0.5683475136756897,0.2462231069803238,0.3221244215965271,0.110962837934494,0.891010046005249,0.891010046005249,0.0,24.25800323486328,25.0,13548.1904296875,0.0,33.882362365722656,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090822637081146,1.0,0.0,0.0,2.5389318466186523,2.5389435291290283,4.301257092720334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5205078125,0.0,518.5448608398438,2229.926025390625,0.0,291.9351806640625,0.6307535171508789,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598019242286682,0.1277516931295395,0.1150135323405265,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777825355529,1.0,1.0,0.7913068532943726,1.0,-0.5711102485656738,0.2476398646831512,0.3234703838825226,0.1120564416050911,0.9104926586151124,0.9104926586151124,0.0,24.29684066772461,25.0,13638.6845703125,0.0,34.18684768676758,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105124175548553,1.0,0.0,0.0,2.562942743301392,2.562954425811768,4.382996792173799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.55224609375,0.0,528.98681640625,2229.926025390625,0.0,294.5548400878906,0.6384598016738892,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598019242286682,0.1277516931295395,0.1150135323405265,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777825355529,1.0,1.0,0.7913068532943726,1.0,-0.5711102485656738,0.2476398646831512,0.3234703838825226,0.1120564416050911,0.9104926586151124,0.9104926586151124,0.0,24.29684066772461,25.0,13638.6845703125,0.0,34.18684768676758,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105124175548553,1.0,0.0,0.0,2.562942743301392,2.562954425811768,4.382996792173799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.55224609375,0.0,528.98681640625,2229.926025390625,0.0,294.5548400878906,0.6384598016738892,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653550505638123,0.1306552141904831,0.1175256446003913,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569865942001342,1.0,1.0,0.7880786061286926,1.0,-0.5741192102432251,0.2491368502378463,0.3249823749065399,0.1132266223430633,0.92302143573761,0.92302143573761,0.0,24.309053421020508,25.0,13750.2421875,0.0,34.491172790527344,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125328958034515,1.0,0.0,0.0,2.620755434036255,2.620767831802368,4.582963128996198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7734375,0.0,562.7283935546875,2229.926025390625,0.0,298.2853088378906,0.6492164134979248,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658725380897522,0.1309212893247604,0.1177576556801796,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570134609937667,1.0,1.0,0.7877978682518005,1.0,-0.5743967890739441,0.2492736279964447,0.3251231610774994,0.1133344769477844,0.9238526821136476,0.9238526821136476,0.0,24.30939292907715,25.0,13758.5400390625,0.0,34.518577575683594,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127205014228821,1.0,0.0,0.0,2.624579668045044,2.624592065811157,4.596347764618258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.49072265625,0.0,565.0193481445312,2229.926025390625,0.0,298.63348388671875,0.6530959606170654,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.769231915473938,0.132636085152626,0.1192575022578239,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571819633245468,1.0,1.0,0.7860433459281921,1.0,-0.5761905312538147,0.2501530945301056,0.3260374069213867,0.1140309572219848,0.927307426929474,0.927307426929474,0.0,24.309053421020508,25.0,13829.869140625,0.0,34.69352722167969,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18124.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139951467514038,1.0,0.0,0.0,2.668412685394287,2.6684253215789795,4.751156552629255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.404296875,0.0,592.9527587890625,2229.926025390625,0.0,301.0071105957031,0.6609593033790588,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727760672569275,0.1344306170940399,0.1208323091268539,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.157351940870285,1.0,1.0,0.7843104600906372,1.0,-0.5780728459358215,0.2510673701763153,0.3270054459571838,0.1147619858384132,0.9286739230155944,0.9286739230155944,0.0,24.30528450012207,25.0,13883.1064453125,0.0,34.87442779541016,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415258526802063,1.0,0.0,0.0,2.696810483932495,2.6968235969543457,4.852820438827621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.46044921875,0.0,611.7199096679688,2229.926025390625,0.0,303.3739013671875,0.6707009077072144,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803202271461487,0.1382294297218322,0.1241758316755294,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576982885599136,1.0,1.0,0.7808446288108826,1.0,-0.5820658206939697,0.2529906034469604,0.3290752172470093,0.1163226887583732,0.926583766937256,0.926583766937256,0.0,24.289989471435547,25.0,14009.4150390625,0.0,35.25321578979492,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177979230880737,1.0,0.0,0.0,2.76944637298584,2.7694599628448486,5.117752266414755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56982421875,0.0,662.7794189453125,2229.926025390625,0.0,308.1748046875,0.6887185573577881,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803202271461487,0.1382294297218322,0.1241758316755294,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576982885599136,1.0,1.0,0.7808446288108826,1.0,-0.5820658206939697,0.2529906034469604,0.3290752172470093,0.1163226887583732,0.926583766937256,0.926583766937256,0.0,24.289989471435547,25.0,14009.4150390625,0.0,35.25321578979492,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177979230880737,1.0,0.0,0.0,2.76944637298584,2.7694599628448486,5.117752266414755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56982421875,0.0,662.7794189453125,2229.926025390625,0.0,308.1748046875,0.6887185573577881,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883914709091187,0.1422922611236572,0.1277614384889602,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563336610794,1.0,1.0,0.7773788571357727,1.0,-0.5863455533981323,0.2550317943096161,0.3313137590885162,0.1180166751146316,0.9197956323623656,0.9197956323623656,0.0,24.266557693481445,25.0,14136.7744140625,0.0,35.65543746948242,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202206134796142,1.0,0.0,0.0,2.836398363113404,2.8364126682281494,5.368189022192382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0634765625,0.0,713.58984375,2229.926025390625,0.0,312.81085205078125,0.7056065797805786,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883914709091187,0.1422922611236572,0.1277614384889602,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563336610794,1.0,1.0,0.7773788571357727,1.0,-0.5863455533981323,0.2550317943096161,0.3313137590885162,0.1180166751146316,0.9197956323623656,0.9197956323623656,0.0,24.266557693481445,25.0,14136.7744140625,0.0,35.65543746948242,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202206134796142,1.0,0.0,0.0,2.836398363113404,2.8364126682281494,5.368189022192382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0634765625,0.0,713.58984375,2229.926025390625,0.0,312.81085205078125,0.7056065797805786,1.0,0.0,3.0,1.0,0.0
