time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.9666748046875,2229.926025390625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396344184875,0.2145604640245437,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.783203125,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,2229.926025390625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396344184875,0.2145604640245437,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.783203125,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,2229.926025390625,0.0,526.9810791015625,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,2229.926025390625,0.0,601.6438598632812,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,2229.926025390625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050944209098816,0.8050944209098816,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820576190948486,3.68208360671997,9.04637147414178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.01953125,2229.926025390625,0.0,718.8389282226562,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149797916412,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.400390625,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.596089124679565,3.59611439704895,8.62887475250318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.91015625,2229.926025390625,0.0,720.46240234375,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,2229.926025390625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,2229.926025390625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,2229.926025390625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,2229.926025390625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257095336914,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,2229.926025390625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257095336914,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,2229.926025390625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823031425476,0.3281170129776001,0.0933333560824394,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823031425476,0.1660502552986145,0.0982845202088356,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777445197105408,0.1410661339759826,0.0969593003392219,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823031425476,0.1584534347057342,0.0982845202088356,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573296308517456,0.1284121423959732,0.5841668844223022,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.9709167480469,297.8758239746094,285.2279052734375,1.0,0.2117646485567093,1.0,1.0,0.7129886746406555,1.0,-1.1650571823120115,0.5262788534164429,0.6387782692909241,0.2916021049022674,1.0,1.0,0.0,16.27975082397461,54.0,28210.921875,0.0,122.0386962890625,1.0,282.496337890625,284.2821044921875,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19775390625,0.0,1690.0272216796875,2229.926025390625,0.0,800.804931640625,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.904998779296875,0.3364023268222809,0.1099448651075363,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.904998779296875,0.1708636134862899,0.115777239203453,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.9544827342033386,0.1399987339973449,0.0984151363372802,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.904998779296875,0.1626742780208587,0.115777239203453,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202533960342408,0.1267886757850647,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.96563720703125,297.85076904296875,285.2261657714844,1.0,0.2216299772262573,1.0,1.0,0.7130753397941589,1.0,-1.2166193723678589,0.5525861978530884,0.6640331745147705,0.3008509278297424,1.0,1.0,0.0,17.95455551147461,74.0,29326.724609375,0.0,139.42066955566406,1.0,282.4564514160156,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940514206886292,1.0,0.0,0.0,3.8503711223602295,3.850396633148194,9.892327170746285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.91259765625,0.0,1747.332763671875,2229.926025390625,0.0,896.21875,0.9484421014785768,1.0,0.0,3.0,1.0,0.0
17657820,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9452677965164183,0.3433714210987091,0.1418865621089935,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9762893915176392,0.172357752919197,0.1640873551368713,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.902869701385498,0.1394531279802322,0.0977829918265342,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9579835534095764,0.1628006398677826,0.1549797058105468,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8717825412750244,0.125624805688858,0.5667803883552551,285.1627197265625,284.95001220703125,300.3248596191406,295.6309509277344,298.9613647460937,297.7960205078125,285.1781921386719,1.0,0.2471515089273452,1.0,1.0,0.7132487297058105,1.0,-1.359399676322937,0.6259555220603943,0.7334441542625427,0.3256413042545318,1.0,1.0,0.0,21.93177032470703,94.0,33014.54296875,0.0,192.05780029296875,1.0,282.1556091308594,284.1667175292969,298.8115234375,301.02716064453125,293.1499938964844,293.1499938964844,281.8500061035156,34446.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343742609024048,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.61572265625,0.0,1828.802978515625,2229.926025390625,0.0,1136.381103515625,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657880,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9452677965164183,0.3433714210987091,0.1418865621089935,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9762893915176392,0.172357752919197,0.1640873551368713,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.902869701385498,0.1394531279802322,0.0977829918265342,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9579835534095764,0.1628006398677826,0.1549797058105468,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8717825412750244,0.125624805688858,0.5667803883552551,285.1627197265625,284.95001220703125,300.3248596191406,295.6309509277344,298.9613647460937,297.7960205078125,285.1781921386719,1.0,0.2471515089273452,1.0,1.0,0.7132487297058105,1.0,-1.359399676322937,0.6259555220603943,0.7334441542625427,0.3256413042545318,1.0,1.0,0.0,21.93177032470703,94.0,33014.54296875,0.0,192.05780029296875,1.0,282.1556091308594,284.1667175292969,298.8115234375,301.02716064453125,293.1499938964844,293.1499938964844,281.8500061035156,34446.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343742609024048,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.61572265625,0.0,1828.802978515625,2229.926025390625,0.0,1136.381103515625,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9983531832695008,0.3334952592849731,0.239812821149826,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8593368530273438,0.1704272031784057,0.1622845232486724,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8068724870681763,0.1401340067386627,0.0983380451798439,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8453806638717651,0.1622462719678878,0.1542827039957046,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7771456837654114,0.1250927001237869,0.5659593343734741,285.091552734375,284.95001220703125,300.34820556640625,295.64239501953125,298.9169616699219,297.67681884765625,285.0998229980469,1.0,0.2749287486076355,1.0,1.0,0.7134106159210205,1.0,-1.4650275707244873,0.6797146201133728,0.7853129506111145,0.3463637828826904,1.0,1.0,0.0,32.18983840942383,94.0,35951.12109375,0.0,258.6850891113281,1.0,281.8570251464844,284.0324401855469,298.8036804199219,301.21990966796875,293.1499938964844,293.1499938964844,281.8500061035156,35038.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672390699386597,1.0,0.0,0.0,3.942754030227661,3.942780733108521,1.037271999848599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.5546875,0.0,1876.147705078125,2229.926025390625,0.0,1362.4281005859375,0.970426380634308,1.0,0.0,3.0,1.0,0.0
17658000,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.999000370502472,0.3322506844997406,0.2459763884544372,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8530449271202087,0.1704036891460418,0.1622459441423416,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8009487390518188,0.1402154564857483,0.0984059423208236,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8394966721534729,0.1622780412435531,0.1543131470680236,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7712924480438232,0.125044897198677,0.5659084916114807,285.0984191894531,284.95001220703125,300.3500061035156,295.643310546875,298.91180419921875,297.6646423339844,285.1075439453125,1.0,0.2770096063613891,1.0,1.0,0.7134221196174622,1.0,-1.4722599983215332,0.6833494305610657,0.7889105081558228,0.3479593992233276,1.0,1.0,0.0,33.0932502746582,112.0,36091.41015625,0.0,264.033203125,1.0,281.85565185546875,284.0380859375,298.79742431640625,301.2179870605469,293.1499938964844,293.1499938964844,281.54998779296875,35070.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685384511947632,1.0,0.0,0.0,3.944525241851807,3.944552183151245,1.0382041182310786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.19189453125,0.0,1878.67724609375,2229.926025390625,0.0,1371.8648681640625,0.97084778547287,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.931586503982544,0.3132569193840027,0.2860161066055298,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7568294405937195,0.170333907008171,0.1627190858125686,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7135758399963379,0.1412191092967987,0.0997136309742927,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7457959651947021,0.1627419590950012,0.155451625585556,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6826351284980774,0.1236576735973358,0.5646766424179077,284.9667053222656,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.4842224121094,284.9551086425781,1.0,0.3063902854919433,1.0,1.0,0.7156692147254944,1.0,-1.5160043239593506,0.7044785022735596,0.8115258812904358,0.3573208749294281,1.0,1.0,0.0,53.43002700805664,100.0,37827.8359375,0.0,337.0134582519531,1.0,281.556396484375,283.84234619140625,298.7726135253906,301.3456726074219,293.1499938964844,293.1499938964844,281.25,35449.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947020888328552,1.0,0.0,0.0,3.965517044067383,3.965543985366821,1.0492835826880764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.2265625,0.0,1908.872314453125,2229.926025390625,0.0,1569.1964111328125,0.9758399724960328,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.931586503982544,0.3132569193840027,0.2860161066055298,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7568294405937195,0.170333907008171,0.1627190858125686,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7135758399963379,0.1412191092967987,0.0997136309742927,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7457959651947021,0.1627419590950012,0.155451625585556,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6826351284980774,0.1236576735973358,0.5646766424179077,284.9667053222656,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.4842224121094,284.9551086425781,1.0,0.3063902854919433,1.0,1.0,0.7156692147254944,1.0,-1.5160043239593506,0.7044785022735596,0.8115258812904358,0.3573208749294281,1.0,1.0,0.0,53.43002700805664,100.0,37827.8359375,0.0,337.0134582519531,1.0,281.556396484375,283.84234619140625,298.7726135253906,301.3456726074219,293.1499938964844,293.1499938964844,281.25,35449.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947020888328552,1.0,0.0,0.0,3.965517044067383,3.965543985366821,1.0492835826880764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.2265625,0.0,1908.872314453125,2229.926025390625,0.0,1569.1964111328125,0.9758399724960328,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.8689190149307251,0.3071101903915405,0.2784598767757416,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7186856269836426,0.1704103052616119,0.1633493900299072,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.6744305491447449,0.141725942492485,0.1005758196115493,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.7082946300506592,0.1630232334136963,0.1563350856304168,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.6419999003410339,0.1215796023607254,0.5586144924163818,284.7814025878906,284.95001220703125,300.4070129394531,295.673828125,298.8017272949219,297.4080505371094,284.7957458496094,1.0,0.321043461561203,1.0,1.0,0.717854917049408,1.0,-1.5090408325195312,0.7001616954803467,0.8088790774345398,0.3552030026912689,0.8045759797096252,0.8045759797096252,0.0,68.41863250732422,100.0,37673.34375,0.0,370.7159118652344,1.0,281.25665283203125,283.7171936035156,298.7180480957031,301.2938232421875,293.1499938964844,293.1499938964844,281.25,46682.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063952088356018,1.0,0.0,0.0,3.638607025146485,3.6386330127716064,8.834126674628351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.2373046875,0.0,1600.207275390625,2229.926025390625,0.0,1661.583740234375,0.9098512530326844,1.0,0.0,3.0,1.0,0.0
17658240,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680168390274048,0.3070571422576904,0.2783744037151336,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180668711662292,0.1704209893941879,0.1633643358945846,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.673805296421051,0.1417414546012878,0.1005926430225372,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076303958892822,0.1630363762378692,0.1563538908958435,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413435935974121,0.1215236634016037,0.5584004521369934,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.4067687988281,284.8009033203125,1.0,0.3213073015213012,1.0,1.0,0.7179162502288818,1.0,-1.5087417364120483,0.6999931335449219,0.8087485432624817,0.3551059067249298,0.8048387765884399,0.8048387765884399,0.0,68.70916748046875,88.0,37653.41015625,0.0,371.3111877441406,1.0,281.2560729980469,283.7233581542969,298.71441650390625,301.28594970703125,293.1499938964844,293.1499938964844,281.54998779296875,46619.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061989307403564,1.0,0.0,0.0,3.6272714138031006,3.627296924591065,8.779168183536967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.08837890625,0.0,1586.9912109375,2229.926025390625,0.0,1660.013427734375,0.907613217830658,1.0,0.0,3.0,1.0,0.0
17658300,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560940623283386,0.3069562017917633,0.2776024937629699,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7093959450721741,0.1708485633134842,0.1637430787086486,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6654511094093323,0.1422024369239807,0.10093754529953,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.698609471321106,0.1634806990623474,0.1567766368389129,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321389079093933,0.1206814646720886,0.5547406077384949,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7984924316406,297.3894958496094,285.0011291503906,1.0,0.3251472115516662,1.0,1.0,0.719039797782898,1.0,-1.5047937631607056,0.6976707577705383,0.807123064994812,0.3536957502365112,0.9079939126968384,0.9079939126968384,0.0,72.94791412353516,88.0,37004.23828125,0.0,380.1791687011719,1.0,281.4993896484375,283.934326171875,298.6179504394531,301.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,37663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939106583595276,1.0,0.0,0.0,3.6137502193450928,3.613774299621582,8.713839747542806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.09521484375,0.0,1505.5313720703125,2229.926025390625,0.0,1563.0322265625,0.9021085500717164,1.0,0.0,3.0,1.0,0.0
17658360,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513091206550598,0.3077932000160217,0.2780874371528625,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056833505630493,0.1715828031301498,0.1644029170274734,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621695160865784,0.1428723931312561,0.1014141663908958,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6949375867843628,0.1641891747713089,0.1574312001466751,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274561285972595,0.1201304271817207,0.552102267742157,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.0133972167969,1.0,0.3272401094436645,1.0,1.0,0.7187055945396423,1.0,-1.504356026649475,0.6975529193878174,0.8068031668663025,0.3536114692687988,0.952359974384308,0.952359974384308,0.0,75.1603775024414,76.0,37089.14453125,0.0,385.6213989257813,1.0,281.5424194335937,283.9314880371094,298.6288452148437,301.06402587890625,293.1499938964844,293.1499938964844,281.25,33680.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687171459197998,1.0,0.0,0.0,3.712539434432984,3.712563753128052,9.196772339237214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.2255859375,0.0,1586.2115478515625,2229.926025390625,0.0,1511.0208740234375,0.917803943157196,1.0,0.0,3.0,1.0,0.0
17658420,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516302108764648,0.3089380860328674,0.2792768180370331,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068804502487183,0.1728954017162323,0.1657103449106216,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632164716720581,0.1438584625720977,0.1021959483623504,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960867643356323,0.1653967499732971,0.1586555540561676,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252111792564392,0.1191113218665123,0.5475163459777832,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272947967052459,1.0,1.0,0.7180370688438416,1.0,-1.5042580366134644,0.6977460980415344,0.8065119385719299,0.3537665903568268,0.8116257786750793,0.8116257786750793,0.0,75.52802276611328,64.0,37325.42578125,0.0,386.5121154785156,1.0,281.2571716308594,283.7952575683594,298.7229309082031,301.2348937988281,293.1499938964844,293.1499938964844,281.54998779296875,42887.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944673657417297,1.0,0.0,0.0,3.501171350479126,3.501195192337036,8.179372912309191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.31591796875,0.0,1423.23828125,2229.926025390625,0.0,1567.3668212890625,0.8772681951522827,1.0,0.0,3.0,1.0,0.0
17658480,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516302108764648,0.3089380860328674,0.2792768180370331,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068804502487183,0.1728954017162323,0.1657103449106216,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632164716720581,0.1438584625720977,0.1021959483623504,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960867643356323,0.1653967499732971,0.1586555540561676,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252111792564392,0.1191113218665123,0.5475163459777832,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272947967052459,1.0,1.0,0.7180370688438416,1.0,-1.5042580366134644,0.6977460980415344,0.8065119385719299,0.3537665903568268,0.8116257786750793,0.8116257786750793,0.0,75.52802276611328,64.0,37325.42578125,0.0,386.5121154785156,1.0,281.2571716308594,283.7952575683594,298.7229309082031,301.2348937988281,293.1499938964844,293.1499938964844,281.54998779296875,42887.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944673657417297,1.0,0.0,0.0,3.501171350479126,3.501195192337036,8.179372912309191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.31591796875,0.0,1423.23828125,2229.926025390625,0.0,1567.3668212890625,0.8772681951522827,1.0,0.0,3.0,1.0,0.0
17658540,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624725937843323,0.3114307522773742,0.2809561789035797,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168223261833191,0.1748362630605697,0.1671766489744186,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725591421127319,0.1452975273132324,0.1029566526412963,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062358856201172,0.1671576350927353,0.1599701792001724,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304066181182861,0.1187348142266273,0.5441242456436157,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233474791049957,1.0,1.0,0.7173686027526855,1.0,-1.506449580192566,0.6990857124328613,0.8073638081550598,0.3544528186321258,0.9690869450569152,0.9690869450569152,0.0,71.77216339111328,52.0,37039.1015625,0.0,378.0112915039063,1.0,281.5419921875,283.96630859375,298.6860046386719,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31841.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804265975952148,1.0,0.0,0.0,3.6565487384796143,3.656572103500366,8.921462040234474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.80712890625,0.0,1509.295654296875,2229.926025390625,0.0,1459.8404541015625,0.903847634792328,1.0,0.0,3.0,1.0,0.0
17658600,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624725937843323,0.3114307522773742,0.2809561789035797,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168223261833191,0.1748362630605697,0.1671766489744186,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725591421127319,0.1452975273132324,0.1029566526412963,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062358856201172,0.1671576350927353,0.1599701792001724,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304066181182861,0.1187348142266273,0.5441242456436157,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233474791049957,1.0,1.0,0.7173686027526855,1.0,-1.506449580192566,0.6990857124328613,0.8073638081550598,0.3544528186321258,0.9690869450569152,0.9690869450569152,0.0,71.77216339111328,52.0,37039.1015625,0.0,378.0112915039063,1.0,281.5419921875,283.96630859375,298.6860046386719,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31841.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804265975952148,1.0,0.0,0.0,3.6565487384796143,3.656572103500366,8.921462040234474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.80712890625,0.0,1509.295654296875,2229.926025390625,0.0,1459.8404541015625,0.903847634792328,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818812370300293,0.3130282759666443,0.2824904918670654,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326390147209167,0.1766405403614044,0.1687438189983368,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890020370483398,0.1465171128511428,0.1037165746092796,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225635647773743,0.168763592839241,0.1613508760929107,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418054103851318,0.118457406759262,0.541917085647583,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167439699172973,1.0,1.0,0.7164404988288879,1.0,-1.510095477104187,0.7012158632278442,0.8088796138763428,0.3556511104106903,0.8273687958717346,0.8273687958717346,0.0,65.41529083251953,40.0,37512.30078125,0.0,363.53118896484375,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920838356018066,1.0,0.0,0.0,3.526119947433472,3.526143789291382,8.296357805193111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0673828125,0.0,1435.0379638671875,2229.926025390625,0.0,1548.8487548828125,0.8806509375572205,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818812370300293,0.3130282759666443,0.2824904918670654,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326390147209167,0.1766405403614044,0.1687438189983368,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890020370483398,0.1465171128511428,0.1037165746092796,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225635647773743,0.168763592839241,0.1613508760929107,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418054103851318,0.118457406759262,0.541917085647583,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167439699172973,1.0,1.0,0.7164404988288879,1.0,-1.510095477104187,0.7012158632278442,0.8088796138763428,0.3556511104106903,0.8273687958717346,0.8273687958717346,0.0,65.41529083251953,40.0,37512.30078125,0.0,363.53118896484375,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920838356018066,1.0,0.0,0.0,3.526119947433472,3.526143789291382,8.296357805193111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0673828125,0.0,1435.0379638671875,2229.926025390625,0.0,1548.8487548828125,0.8806509375572205,1.0,0.0,3.0,1.0,0.0
