time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310014247894287,0.3236058354377746,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.919883131980896,0.2790952324867248,0.2646017372608185,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367371559143066,0.2104329019784927,0.147806778550148,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796380162239075,0.2454906105995178,0.2331554144620895,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153981328010559,0.1291167289018631,0.5857327580451965,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.27740478515625,284.8999328613281,1.0,0.3495035171508789,1.0,1.0,0.70420902967453,1.0,-1.8662947416305544,0.8831380009651184,0.9831567406654358,0.4533304572105407,0.8430519700050354,0.8430519700050354,0.0,53.88920974731445,64.0,47977.03515625,0.0,540.1888427734375,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423877716064453,1.0,0.0,0.0,3.50656795501709,3.506591320037842,8.204607979678258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.46240234375,0.0,1403.2762451171875,2229.926025390625,0.0,1959.9652099609373,0.8761784434318542,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303023219108581,0.3312983810901642,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146860241889954,0.2817138731479645,0.2669190168380737,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118341773748397,0.1486921310424804,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743638396263123,0.2470493018627166,0.234501451253891,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104411125183105,0.129511296749115,0.5872634649276733,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.353518009185791,1.0,1.0,0.704589307308197,1.0,-1.882829427719116,0.8912088871002197,0.9916205406188964,0.4577062129974365,0.9897885918617249,0.9897885918617249,0.0,55.76689910888672,67.0,48127.03125,0.0,557.6283569335938,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355210185050964,1.0,0.0,0.0,3.692692756652832,3.692716360092163,9.098706073018548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.23046875,0.0,1546.2962646484375,2229.926025390625,0.0,1901.5531005859373,0.9115039706230164,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303023219108581,0.3312983810901642,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146860241889954,0.2817138731479645,0.2669190168380737,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118341773748397,0.1486921310424804,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743638396263123,0.2470493018627166,0.234501451253891,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104411125183105,0.129511296749115,0.5872634649276733,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.353518009185791,1.0,1.0,0.704589307308197,1.0,-1.882829427719116,0.8912088871002197,0.9916205406188964,0.4577062129974365,0.9897885918617249,0.9897885918617249,0.0,55.76689910888672,67.0,48127.03125,0.0,557.6283569335938,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355210185050964,1.0,0.0,0.0,3.692692756652832,3.692716360092163,9.098706073018548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.23046875,0.0,1546.2962646484375,2229.926025390625,0.0,1901.5531005859373,0.9115039706230164,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273768961429596,0.3402584493160248,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084287285804749,0.2837650775909424,0.2691405713558197,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130180597305,0.1495050489902496,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681089878082275,0.2480931431055069,0.2357570528984069,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.704467236995697,0.129645824432373,0.588751494884491,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.357949286699295,1.0,1.0,0.7049695253372192,1.0,-1.9005274772644043,0.8998509645462036,1.000676512718201,0.4624454379081726,0.8672806024551392,0.8672806024551392,0.0,57.96806335449219,70.0,49153.76953125,0.0,577.2255249023438,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484710216522217,1.0,0.0,0.0,3.621716737747192,3.6217410564422607,8.752301710046595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39013671875,0.0,1521.3970947265625,2229.926025390625,0.0,2012.238037109375,0.9007005095481873,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273768961429596,0.3402584493160248,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084287285804749,0.2837650775909424,0.2691405713558197,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130180597305,0.1495050489902496,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681089878082275,0.2480931431055069,0.2357570528984069,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.704467236995697,0.129645824432373,0.588751494884491,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.357949286699295,1.0,1.0,0.7049695253372192,1.0,-1.9005274772644043,0.8998509645462036,1.000676512718201,0.4624454379081726,0.8672806024551392,0.8672806024551392,0.0,57.96806335449219,70.0,49153.76953125,0.0,577.2255249023438,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484710216522217,1.0,0.0,0.0,3.621716737747192,3.6217410564422607,8.752301710046595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39013671875,0.0,1521.3970947265625,2229.926025390625,0.0,2012.238037109375,0.9007005095481873,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242933094501495,0.3498674929141998,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022348523139954,0.2863622605800628,0.2714441418647766,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505015850067,0.1503527909517288,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616714477539062,0.2495871484279632,0.2370511293411255,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981045603752136,0.1299528330564499,0.5900529623031616,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626391589641571,1.0,1.0,0.705585777759552,1.0,-1.918965220451355,0.908771276473999,1.010193943977356,0.4672616720199585,1.0,1.0,0.0,60.37264251708984,58.0,49118.94921875,0.0,598.3641967773438,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419488430023193,1.0,0.0,0.0,3.778009176254273,3.77803373336792,9.52399773268553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1220703125,0.0,1650.472900390625,2229.926025390625,0.0,1956.2122802734373,0.9311050772666932,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242933094501495,0.3498674929141998,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022348523139954,0.2863622605800628,0.2714441418647766,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505015850067,0.1503527909517288,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616714477539062,0.2495871484279632,0.2370511293411255,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981045603752136,0.1299528330564499,0.5900529623031616,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626391589641571,1.0,1.0,0.705585777759552,1.0,-1.918965220451355,0.908771276473999,1.010193943977356,0.4672616720199585,1.0,1.0,0.0,60.37264251708984,58.0,49118.94921875,0.0,598.3641967773438,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419488430023193,1.0,0.0,0.0,3.778009176254273,3.77803373336792,9.52399773268553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1220703125,0.0,1650.472900390625,2229.926025390625,0.0,1956.2122802734373,0.9311050772666932,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211601912975311,0.3465432226657867,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077423214912416,0.2883599102497101,0.2735433280467987,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148404419422149,0.1510475128889084,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657305240631104,0.2505418658256531,0.2381469309329986,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006459832191467,0.129927396774292,0.5904670357704163,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616730868816376,1.0,1.0,0.7062020301818848,1.0,-1.92016077041626,0.9090508818626404,1.0111098289489746,0.4674945175647735,0.8786087036132812,0.8786087036132812,0.0,59.72210311889648,46.0,49810.40234375,0.0,597.1047973632812,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539457678794861,1.0,0.0,0.0,3.711820363998413,3.7118453979492174,9.193209962177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89404296875,0.0,1624.201171875,2229.926025390625,0.0,2059.683837890625,0.9204652309417723,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211601912975311,0.3465432226657867,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077423214912416,0.2883599102497101,0.2735433280467987,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148404419422149,0.1510475128889084,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657305240631104,0.2505418658256531,0.2381469309329986,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006459832191467,0.129927396774292,0.5904670357704163,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616730868816376,1.0,1.0,0.7062020301818848,1.0,-1.92016077041626,0.9090508818626404,1.0111098289489746,0.4674945175647735,0.8786087036132812,0.8786087036132812,0.0,59.72210311889648,46.0,49810.40234375,0.0,597.1047973632812,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539457678794861,1.0,0.0,0.0,3.711820363998413,3.7118453979492174,9.193209962177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89404296875,0.0,1624.201171875,2229.926025390625,0.0,2059.683837890625,0.9204652309417723,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212411046028137,0.340690404176712,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145923852920532,0.2894946336746216,0.2744119167327881,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293869495391846,0.2153452038764953,0.1512663811445236,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711326122283936,0.2511205077171325,0.2385154962539672,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046789526939392,0.1299444586038589,0.5900014042854309,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595302999019623,1.0,1.0,0.7065101265907288,1.0,-1.91432535648346,0.9060034155845642,1.0083218812942505,0.4657704532146454,0.971491277217865,0.971491277217865,0.0,58.39115524291992,46.0,49017.6875,0.0,588.5158081054688,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472415566444397,1.0,0.0,0.0,3.7378334999084473,3.737858057022095,9.322516802967584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.31787109375,0.0,1622.28125,2229.926025390625,0.0,2001.6348876953125,0.9261435270309448,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228609800338745,0.3317306637763977,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255199432373048,0.2908397912979126,0.2755454778671264,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369725942611694,0.2160353064537048,0.1516539305448532,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797633051872253,0.2518849968910217,0.2391093373298645,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112954258918762,0.1300942450761795,0.5901116132736206,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564872145652771,1.0,1.0,0.706716001033783,1.0,-1.906240940093994,0.9018812775611876,1.0043596029281616,0.4634591937065124,1.0,1.0,0.0,56.41343307495117,49.0,48987.734375,0.0,576.2635498046875,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448297142982483,1.0,0.0,0.0,3.8231797218322754,3.82320499420166,9.753100584930507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7841796875,0.0,1710.4776611328125,2229.926025390625,0.0,1980.8905029296875,0.9420126676559448,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267330467700958,0.3221213221549988,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387580156326294,0.2928214967250824,0.2775386869907379,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167839407920837,0.1522546708583831,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898538947105408,0.2527807056903839,0.2400629967451095,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182689905166626,0.1301394253969192,0.5903445482254028,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502620697021,1.0,1.0,0.7071276307106018,1.0,-1.899232625961304,0.8982425928115845,1.0009900331497192,0.4612375199794769,0.8521058559417725,0.8521058559417725,0.0,54.380889892578125,52.0,49173.109375,0.0,564.6954345703125,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528156042098999,1.0,0.0,0.0,3.660730600357056,3.660755634307861,8.941880196289276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31689453125,0.0,1583.3515625,2229.926025390625,0.0,2049.859130859375,0.9112656116485596,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267330467700958,0.3221213221549988,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387580156326294,0.2928214967250824,0.2775386869907379,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167839407920837,0.1522546708583831,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898538947105408,0.2527807056903839,0.2400629967451095,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182689905166626,0.1301394253969192,0.5903445482254028,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502620697021,1.0,1.0,0.7071276307106018,1.0,-1.899232625961304,0.8982425928115845,1.0009900331497192,0.4612375199794769,0.8521058559417725,0.8521058559417725,0.0,54.380889892578125,52.0,49173.109375,0.0,564.6954345703125,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528156042098999,1.0,0.0,0.0,3.660730600357056,3.660755634307861,8.941880196289276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31689453125,0.0,1583.3515625,2229.926025390625,0.0,2049.859130859375,0.9112656116485596,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317824840545654,0.3173745572566986,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469513297080994,0.2955251634120941,0.2797910571098327,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175649166107,0.1530017107725143,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958529829978943,0.2542485296726227,0.2412003129720688,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.721985936164856,0.1305068433284759,0.5912381410598755,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532484173774719,1.0,1.0,0.7075393199920654,1.0,-1.899566888809204,0.8982493877410889,1.0013175010681152,0.4610847234725952,0.9883511662483216,0.9883511662483216,0.0,53.48672103881836,55.0,48633.28515625,0.0,562.0414428710938,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417662143707275,1.0,0.0,0.0,3.7833714485168457,3.783396244049072,9.55105292632652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.38671875,0.0,1662.7265625,2229.926025390625,0.0,1954.6514892578125,0.9329676032066344,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317824840545654,0.3173745572566986,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469513297080994,0.2955251634120941,0.2797910571098327,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175649166107,0.1530017107725143,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958529829978943,0.2542485296726227,0.2412003129720688,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.721985936164856,0.1305068433284759,0.5912381410598755,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532484173774719,1.0,1.0,0.7075393199920654,1.0,-1.899566888809204,0.8982493877410889,1.0013175010681152,0.4610847234725952,0.9883511662483216,0.9883511662483216,0.0,53.48672103881836,55.0,48633.28515625,0.0,562.0414428710938,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417662143707275,1.0,0.0,0.0,3.7833714485168457,3.783396244049072,9.55105292632652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.38671875,0.0,1662.7265625,2229.926025390625,0.0,1954.6514892578125,0.9329676032066344,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353329241275787,0.3166762888431549,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.95058935880661,0.2977440953254699,0.2820790708065033,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365029335022,0.1537158638238906,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979355096817017,0.2552101910114288,0.242301344871521,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228965759277344,0.130638763308525,0.5923234820365906,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.354034423828125,1.0,1.0,0.7075706720352173,1.0,-1.904957890510559,0.9009196162223816,1.0040383338928225,0.462532490491867,0.856792151927948,0.856792151927948,0.0,53.4827766418457,73.0,49099.4921875,0.0,565.8446655273438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503931522369385,1.0,0.0,0.0,3.642165184020996,3.642189979553223,8.851412189869734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0166015625,0.0,1557.06884765625,2229.926025390625,0.0,2028.8533935546875,0.906803011894226,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353329241275787,0.3166762888431549,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.95058935880661,0.2977440953254699,0.2820790708065033,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365029335022,0.1537158638238906,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979355096817017,0.2552101910114288,0.242301344871521,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228965759277344,0.130638763308525,0.5923234820365906,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.354034423828125,1.0,1.0,0.7075706720352173,1.0,-1.904957890510559,0.9009196162223816,1.0040383338928225,0.462532490491867,0.856792151927948,0.856792151927948,0.0,53.4827766418457,73.0,49099.4921875,0.0,565.8446655273438,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503931522369385,1.0,0.0,0.0,3.642165184020996,3.642189979553223,8.851412189869734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0166015625,0.0,1557.06884765625,2229.926025390625,0.0,2028.8533935546875,0.906803011894226,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366924464702606,0.3329711258411407,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936003804206848,0.3006810843944549,0.2847062945365906,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282564878463,0.1546135693788528,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842872977256775,0.2567358911037445,0.2436413615942001,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712056577205658,0.1310605555772781,0.5942012667655945,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618599474430084,1.0,1.0,0.7076019644737244,1.0,-1.932600021362305,0.9147207140922546,1.0178792476654053,0.4699606597423553,1.0,1.0,0.0,57.2755241394043,91.0,49210.5625,0.0,598.1957397460938,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408965826034546,1.0,0.0,0.0,3.7900469303131104,3.790071725845337,9.584787221683657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3935546875,0.0,1666.2745361328125,2229.926025390625,0.0,1947.2259521484373,0.93407940864563,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366924464702606,0.3329711258411407,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936003804206848,0.3006810843944549,0.2847062945365906,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282564878463,0.1546135693788528,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842872977256775,0.2567358911037445,0.2436413615942001,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712056577205658,0.1310605555772781,0.5942012667655945,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618599474430084,1.0,1.0,0.7076019644737244,1.0,-1.932600021362305,0.9147207140922546,1.0178792476654053,0.4699606597423553,1.0,1.0,0.0,57.2755241394043,91.0,49210.5625,0.0,598.1957397460938,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408965826034546,1.0,0.0,0.0,3.7900469303131104,3.790071725845337,9.584787221683657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3935546875,0.0,1666.2745361328125,2229.926025390625,0.0,1947.2259521484373,0.93407940864563,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.43472620844841,0.3463428616523742,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.923686146736145,0.30202716588974,0.2862209975719452,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509889602661,0.2209107875823974,0.1551906019449234,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735677003860474,0.2573935389518738,0.2444899827241897,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030225396156311,0.1312456876039505,0.5958032608032227,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678310215473175,1.0,1.0,0.7076176404953003,1.0,-1.9541069269180296,0.9254366755485536,1.028670310974121,0.4758710265159607,0.9475088119506836,0.9475088119506836,0.0,60.49031448364258,91.0,50644.34765625,0.0,624.8372802734375,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749340832233429,1.0,0.0,0.0,3.8213374614715576,3.8213627338409424,9.74370323092444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.51171875,0.0,1718.466064453125,2229.926025390625,0.0,2019.7513427734373,0.9413966536521912,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304433465003967,0.3630773723125458,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.908761501312256,0.3031339943408966,0.2874779105186462,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202970623970032,0.2212732583284378,0.1555990725755691,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606430292129517,0.2578306198120117,0.2451134324073791,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918041706085205,0.1312939375638961,0.5969217419624329,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748865127563476,1.0,1.0,0.7080518007278442,1.0,-1.9782906770706177,0.937316358089447,1.0409743785858154,0.4823689460754394,0.9277645945549012,0.9277645945549012,0.0,64.60556030273438,94.0,51118.14453125,0.0,657.1305541992188,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473022460937,293.1499938964844,293.1499938964844,280.04998779296875,36554.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539098858833313,1.0,0.0,0.0,3.783677101135254,3.783702373504639,9.552595656714402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6318359375,0.0,1691.3367919921875,2229.926025390625,0.0,2059.37158203125,0.93560129404068,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.988595962524414,0.4189219176769256,0.3797116577625274,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832097053527832,0.3051831126213074,0.2897564470767975,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.797236442565918,0.2218215465545654,0.156243160367012,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371213674545288,0.2585192024707794,0.2461197674274444,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703366041183472,0.1310472339391708,0.5978240966796875,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.385313868522644,1.0,1.0,0.7089201211929321,1.0,-2.0037436485290527,0.9495475888252258,1.0541961193084717,0.4893408417701721,0.8468565940856934,0.8468565940856934,0.0,72.994140625,97.0,52062.96875,0.0,705.8709716796875,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642890810966492,1.0,0.0,0.0,3.581854343414306,3.581878423690796,8.560696755921526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.900390625,0.0,1494.649169921875,2229.926025390625,0.0,2150.296630859375,0.8948103785514832,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.988595962524414,0.4189219176769256,0.3797116577625274,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832097053527832,0.3051831126213074,0.2897564470767975,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.797236442565918,0.2218215465545654,0.156243160367012,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371213674545288,0.2585192024707794,0.2461197674274444,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703366041183472,0.1310472339391708,0.5978240966796875,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.385313868522644,1.0,1.0,0.7089201211929321,1.0,-2.0037436485290527,0.9495475888252258,1.0541961193084717,0.4893408417701721,0.8468565940856934,0.8468565940856934,0.0,72.994140625,97.0,52062.96875,0.0,705.8709716796875,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642890810966492,1.0,0.0,0.0,3.581854343414306,3.581878423690796,8.560696755921526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.900390625,0.0,1494.649169921875,2229.926025390625,0.0,2150.296630859375,0.8948103785514832,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588127732276917,0.4143770039081573,0.3741816580295563,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615341782569885,0.3079354465007782,0.2924887537956238,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764033079147339,0.2229563444852829,0.1571568995714187,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170779943466187,0.2597987353801727,0.247488796710968,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516844630241394,0.1309067457914352,0.5983870625495911,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927381932735443,1.0,1.0,0.7097885012626648,1.0,-2.004158496856689,0.949376940727234,1.0547815561294556,0.4890639781951904,0.9704596996307372,0.9704596996307372,0.0,81.47879791259766,100.0,51665.77734375,0.0,735.0379028320312,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553681135177612,1.0,0.0,0.0,3.723667144775391,3.72369122505188,9.251986625713472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.849609375,0.0,1591.97509765625,2229.926025390625,0.0,2072.070068359375,0.9195208549499512,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588127732276917,0.4143770039081573,0.3741816580295563,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615341782569885,0.3079354465007782,0.2924887537956238,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764033079147339,0.2229563444852829,0.1571568995714187,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170779943466187,0.2597987353801727,0.247488796710968,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516844630241394,0.1309067457914352,0.5983870625495911,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927381932735443,1.0,1.0,0.7097885012626648,1.0,-2.004158496856689,0.949376940727234,1.0547815561294556,0.4890639781951904,0.9704596996307372,0.9704596996307372,0.0,81.47879791259766,100.0,51665.77734375,0.0,735.0379028320312,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553681135177612,1.0,0.0,0.0,3.723667144775391,3.72369122505188,9.251986625713472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.849609375,0.0,1591.97509765625,2229.926025390625,0.0,2072.070068359375,0.9195208549499512,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371678233146667,0.4113356173038482,0.3716918528079986,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485624194145203,0.3100528120994568,0.2949499189853668,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634018659591675,0.2235384434461593,0.1578899323940277,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036521673202515,0.2605378329753876,0.248628944158554,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.640131413936615,0.1305731236934662,0.5985028743743896,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.398582398891449,1.0,1.0,0.7108277678489685,1.0,-2.006516218185425,0.9500980377197266,1.0564180612564087,0.4892853796482086,0.852594792842865,0.852594792842865,0.0,87.95940399169922,88.0,52169.265625,0.0,759.123779296875,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763660728931427,1.0,0.0,0.0,3.5886945724487305,3.58871865272522,8.593425491199014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.267578125,0.0,1494.8314208984375,2229.926025390625,0.0,2144.75732421875,0.8948088884353638,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371678233146667,0.4113356173038482,0.3716918528079986,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485624194145203,0.3100528120994568,0.2949499189853668,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634018659591675,0.2235384434461593,0.1578899323940277,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036521673202515,0.2605378329753876,0.248628944158554,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.640131413936615,0.1305731236934662,0.5985028743743896,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.398582398891449,1.0,1.0,0.7108277678489685,1.0,-2.006516218185425,0.9500980377197266,1.0564180612564087,0.4892853796482086,0.852594792842865,0.852594792842865,0.0,87.95940399169922,88.0,52169.265625,0.0,759.123779296875,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763660728931427,1.0,0.0,0.0,3.5886945724487305,3.58871865272522,8.593425491199014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.267578125,0.0,1494.8314208984375,2229.926025390625,0.0,2144.75732421875,0.8948088884353638,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361249804496764,0.4102663099765777,0.3702518939971924,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510270714759827,0.3128228187561035,0.2973228693008423,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646706104278564,0.2246635556221008,0.1585236340761184,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050221800804138,0.2618042230606079,0.2496215403079986,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401330232620239,0.1305903792381286,0.597912073135376,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983538448810577,1.0,1.0,0.711867094039917,1.0,-2.0088768005371094,0.9508378505706788,1.0580389499664309,0.4894453287124634,0.9845499992370604,0.9845499992370604,0.0,87.89468383789062,76.0,51868.62109375,0.0,760.8790893554688,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540731430053711,1.0,0.0,0.0,3.740394830703736,3.740419149398804,9.335298045698436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.30859375,0.0,1608.0721435546875,2229.926025390625,0.0,2060.7919921875,0.9228594899177552,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361249804496764,0.4102663099765777,0.3702518939971924,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510270714759827,0.3128228187561035,0.2973228693008423,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646706104278564,0.2246635556221008,0.1585236340761184,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050221800804138,0.2618042230606079,0.2496215403079986,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401330232620239,0.1305903792381286,0.597912073135376,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983538448810577,1.0,1.0,0.711867094039917,1.0,-2.0088768005371094,0.9508378505706788,1.0580389499664309,0.4894453287124634,0.9845499992370604,0.9845499992370604,0.0,87.89468383789062,76.0,51868.62109375,0.0,760.8790893554688,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540731430053711,1.0,0.0,0.0,3.740394830703736,3.740419149398804,9.335298045698436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.30859375,0.0,1608.0721435546875,2229.926025390625,0.0,2060.7919921875,0.9228594899177552,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411529898643494,0.4093467891216278,0.3696583807468414,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564769625663757,0.31402587890625,0.2985407412052154,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691941857337952,0.2250761240720749,0.1588563174009323,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098061084747314,0.2622885704040527,0.2501390278339386,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433025598526001,0.1305822730064392,0.5977855324745178,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968448638916015,1.0,1.0,0.7123867273330688,1.0,-2.010498523712158,0.9514175653457642,1.059080958366394,0.4896925091743469,0.8868964910507202,0.8868964910507202,0.0,86.0502700805664,76.0,52733.59375,0.0,755.9224243164062,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609264254570007,1.0,0.0,0.0,3.7387092113494873,3.738734006881714,9.326885788141226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1552734375,0.0,1634.461181640625,2229.926025390625,0.0,2120.70361328125,0.922998070716858,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474193453788756,0.4081223011016845,0.3685285449028015,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631781935691833,0.315032035112381,0.2994420230388641,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.774781346321106,0.2253142297267913,0.1589853465557098,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154897689819336,0.2625917792320251,0.2503784596920013,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473689079284668,0.1304764002561569,0.5969923138618469,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945352435111999,1.0,1.0,0.7126645445823669,1.0,-2.009716272354126,0.950899064540863,1.0588171482086182,0.4893631041049957,0.8580877780914307,0.8580877780914307,0.0,83.61566925048828,64.0,52416.84375,0.0,746.935546875,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626284956932068,1.0,0.0,0.0,3.620903015136719,3.620927333831787,8.748368145461427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.91650390625,0.0,1528.77001953125,2229.926025390625,0.0,2135.666748046875,0.9015226364135742,1.0,0.0,3.0,1.0,0.0
