time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,9.872783266473562e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0001039651906467,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,7.678834663238376e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,0.0001039651760947,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.0004931656294502,287.4069519042969,294.1499938964844,296.4660339355469,295.5696716308594,297.9840393066406,296.4443054199219,288.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.41179656982422,0.0,-7.544579716523003e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,9.872783266473562e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0001039651906467,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,7.678834663238376e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,0.0001039651760947,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,0.0004931656294502,287.4069519042969,294.1499938964844,296.4660339355469,295.5696716308594,297.9840393066406,296.4443054199219,288.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.41179656982422,0.0,-7.544579716523003e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,9.895530092762785e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,0.0001042047224473,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,7.696526154177263e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,0.0001042047078954,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0004943019011989,287.4195251464844,294.1499938964844,296.4793701171875,295.5993957519531,297.9565734863281,296.45672607421875,288.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.031057808548212,0.0,0.0,0.0,-0.0108708478510379,60.0,13.48024082183838,0.0,-7.57938423134874e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,9.895530092762785e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,0.0001042047224473,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,7.696526154177263e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,0.0001042047078954,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0004943019011989,287.4195251464844,294.1499938964844,296.4793701171875,295.5993957519531,297.9565734863281,296.45672607421875,288.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.031057808548212,0.0,0.0,0.0,-0.0108708478510379,60.0,13.48024082183838,0.0,-7.57938423134874e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,9.907179628498852e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0001043273950926,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,7.705586904194206e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,0.0001043273805407,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,0.000494883803185,287.42657470703125,294.1499938964844,296.4866638183594,295.61553955078125,297.9416809082031,296.4637756347656,288.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365272361591906e-08,0.0010555838234722,-0.0314376167953014,0.0,0.0,0.0,-0.0109428036957979,60.0,13.516793251037598,0.0,-7.597240880841127e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.916324052028358e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,0.0001044236851157,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,7.71269915276207e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,0.0001044236778398,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,0.0004953405587002,287.43212890625,294.1499938964844,296.4922180175781,295.6278991699219,297.92999267578125,296.46929931640625,288.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479206112914198e-08,0.0010565584525465,-0.0317357368767261,0.0,0.0,0.0,-0.0109992874786257,60.0,13.545509338378906,0.0,-7.611271968244182e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,9.92708737612702e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0001045370372594,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,7.72107086959295e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0001045370227075,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0004958782228641,287.4384155273437,294.1499938964844,296.4983215332031,295.6415710449219,297.9166259765625,296.4755859375,288.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.261331661339682e-08,0.0010577066568657,-0.0320866405963897,0.0,0.0,0.0,-0.0110657792538404,60.0,13.57875156402588,0.0,-7.627803455534379e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.936676360666752e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0001046380129992,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,7.728529453743249e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0001046380057232,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0004963572719134,287.4447326660156,294.1499938964844,296.5041809082031,295.65478515625,297.90350341796875,296.48175048828125,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279437441488e-08,0.0010587262222543,-0.0323992483317852,0.0,0.0,0.0,-0.0111249983310699,60.0,13.609715461730955,0.0,-7.6425472173014e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.95402006083168e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,0.0001048206468112,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.742018351564184e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001048206395353,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0004972235765308,287.45733642578125,294.1499938964844,296.51495361328125,295.6797180175781,297.8779602050781,296.4931640625,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.66649055480957,0.0,-7.669249413311263e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.95402006083168e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,0.0001048206468112,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.742018351564184e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001048206395353,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0004972235765308,287.45733642578125,294.1499938964844,296.51495361328125,295.6797180175781,297.8779602050781,296.4931640625,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.66649055480957,0.0,-7.669249413311263e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.969263919629157e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0001049811762641,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.753874524496496e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,0.0001049811617122,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0004979850491508,287.469970703125,294.1499938964844,296.5241394042969,295.7022705078125,297.85321044921875,296.5032653808594,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138821586267112e-08,0.0010622013360261,-0.0334615223109722,0.0,0.0,0.0,-0.0113262999802827,60.0,13.716437339782717,0.0,-7.69275700918115e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.969263919629157e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0001049811762641,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,7.753874524496496e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,0.0001049811617122,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0004979850491508,287.469970703125,294.1499938964844,296.5241394042969,295.7022705078125,297.85321044921875,296.5032653808594,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138821586267112e-08,0.0010622013360261,-0.0334615223109722,0.0,0.0,0.0,-0.0113262999802827,60.0,13.716437339782717,0.0,-7.69275700918115e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.982859046431258e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001051243307301,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,7.764448673697188e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001051243234542,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0004986641579307,287.48260498046875,294.1499938964844,296.5313720703125,295.7221374511719,297.8289489746094,296.51220703125,288.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.761361122131348,0.0,-7.71375212593739e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.982859046431258e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001051243307301,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,7.764448673697188e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001051243234542,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0004986641579307,287.48260498046875,294.1499938964844,296.5313720703125,295.7221374511719,297.8289489746094,296.51220703125,288.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.761361122131348,0.0,-7.71375212593739e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.99411422526464e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0001052428560797,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,7.773202378302813e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0001052428488037,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004992263857275,287.4952392578125,294.1499938964844,296.53631591796875,295.73895263671875,297.8050842285156,296.5196228027344,288.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.79917812347412,0.0,-7.731156159707099e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.99411422526464e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.0001052428560797,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,7.773202378302813e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0001052428488037,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004992263857275,287.4952392578125,294.1499938964844,296.53631591796875,295.73895263671875,297.8050842285156,296.5196228027344,288.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.79917812347412,0.0,-7.731156159707099e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,9.999705071095376e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0001053017331287,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,7.77755121816881e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0001053017185768,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,0.0004995056660845,287.5015563964844,294.1499938964844,296.5378112792969,295.7460632324219,297.7931823730469,296.52349853515625,288.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.818604469299316,0.0,-7.739807728057714e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001000377887976,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,0.0001053446321748,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,7.780719897709787e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0001053446248988,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,0.0004997091600671,287.50787353515625,294.1499938964844,296.5386047363281,295.7522888183594,297.7814025878906,296.5264892578125,288.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.83338451385498,0.0,-7.746116637008529e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,0.0001001002383418,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0001054103922797,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,7.785577327013016e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.0001054103850037,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,0.0005000211531296,287.5205383300781,294.1499938964844,296.5378723144531,295.7618408203125,297.7582397460937,296.5294189453125,288.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.851847648620604,0.0,-7.7557906763559e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,0.0001001002383418,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0001054103922797,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,7.785577327013016e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.0001054103850037,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,0.0005000211531296,287.5205383300781,294.1499938964844,296.5378723144531,295.7618408203125,297.7582397460937,296.5294189453125,288.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.851847648620604,0.0,-7.7557906763559e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0001001452401396,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001054577878676,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.789077062625438e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0001054577733157,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.000500245951116,287.5331420898437,294.1499938964844,296.53375244140625,295.7672119140625,297.7354431152344,296.5290832519531,288.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.85935115814209,0.0,-7.762765363850124e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0001001452401396,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001054577878676,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.789077062625438e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0001054577733157,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.000500245951116,287.5331420898437,294.1499938964844,296.53375244140625,295.7672119140625,297.7354431152344,296.5290832519531,288.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.85935115814209,0.0,-7.762765363850124e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001001750642899,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,0.0001054891909006,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,7.79139663791284e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0001054891836247,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0005003949045203,287.5457763671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7128601074219,296.5259094238281,288.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.857470512390137,0.0,-7.767389575974448e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001001750642899,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,0.0001054891909006,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,7.79139663791284e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0001054891836247,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0005003949045203,287.5457763671875,294.1499938964844,296.5259094238281,295.7680358886719,297.7128601074219,296.5259094238281,288.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.857470512390137,0.0,-7.767389575974448e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0001001890123006,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0001055038737831,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,7.792481483193114e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0001055038665072,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0005004645790904,287.5538635253906,294.1499938964844,296.5187683105469,295.7660217285156,297.698486328125,296.5232849121094,288.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.854183197021484,0.0,-7.769552468062103e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0001001888304017,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0001055036846082,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.792466931277886e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0001055036700563,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0005004636477679,287.5583801269531,294.1499938964844,296.51397705078125,295.76397705078125,297.6904296875,296.5194702148437,288.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.844728469848633,0.0,-7.769524046352674e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.000100192890386,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0001055079555953,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.792782707838342e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0001055079483194,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0005004839622415,287.564697265625,294.1499938964844,296.50634765625,295.7599792480469,297.67926025390625,296.5159606933594,288.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.837369918823242,0.0,-7.770153587216555e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001001907949103,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0001055057582561,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.792620453983545e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0001055057437042,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0005004734848625,287.5710144042969,294.1499938964844,296.4975891113281,295.754638671875,297.6680908203125,296.51080322265625,288.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.824396133422852,0.0,-7.769829579729048e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0001001802083919,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0001054946042131,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.79179681558162e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0001054945969372,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0005004206323064,287.5835876464844,294.1499938964844,296.47637939453125,295.7396545410156,297.645751953125,296.49658203125,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.786761283874512,0.0,-7.768186804923971e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0001001802083919,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0001054946042131,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.79179681558162e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0001054945969372,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0005004206323064,287.5835876464844,294.1499938964844,296.47637939453125,295.7396545410156,297.645751953125,296.49658203125,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.786761283874512,0.0,-7.768186804923971e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001001588825602,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.000105472143332,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.790137897245586e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.000105472136056,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0005003140540793,287.5961608886719,294.1499938964844,296.45001220703125,295.7186889648437,297.62335205078125,296.47833251953125,289.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142770275473,60.0,13.737974166870115,0.0,-7.764879228489009e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001001588825602,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.000105472143332,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.790137897245586e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.000105472136056,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0005003140540793,287.5961608886719,294.1499938964844,296.45001220703125,295.7186889648437,297.62335205078125,296.47833251953125,289.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142770275473,60.0,13.737974166870115,0.0,-7.764879228489009e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0001001478740363,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0001054605527315,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.789281517034397e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0001054605454555,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0005002591060474,287.6087341308594,294.1499938964844,296.41998291015625,295.69158935546875,297.600830078125,296.4559326171875,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.67645263671875,0.0,-7.763173215380449e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0001001478740363,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0001054605527315,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.789281517034397e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0001054605454555,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0005002591060474,287.6087341308594,294.1499938964844,296.41998291015625,295.69158935546875,297.600830078125,296.4559326171875,289.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.67645263671875,0.0,-7.763173215380449e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0001001653145067,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0001054789172485,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.79063775553368e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001054789099725,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0005003462429158,287.6213073730469,294.1499938964844,296.38818359375,295.6588439941406,297.578125,296.42974853515625,289.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.603181838989258,0.0,-7.765877541032752e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0001001653145067,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0001054789172485,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.79063775553368e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001054789099725,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0005003462429158,287.6213073730469,294.1499938964844,296.38818359375,295.6588439941406,297.578125,296.42974853515625,289.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.603181838989258,0.0,-7.765877541032752e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0001001928685582,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0001055079337675,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.792781252646819e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0001055079264915,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0005004838458262,287.6275634765625,294.1499938964844,296.37164306640625,295.6404724121094,297.5665588378906,296.4146423339844,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762081252366444e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352625191211,60.0,13.560211181640623,0.0,-7.770150034502876e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.000100209545053,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0001055254979291,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.794077828293666e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0001055254833772,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.000500567140989,287.63385009765625,294.1499938964844,296.354736328125,295.620849609375,297.5551147460937,296.4007568359375,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782861074673748e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455648094415,60.0,13.520657539367676,0.0,-7.77273712060378e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0001002839198918,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0001056038163369,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.799862942192703e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.000105603801785,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0005009386804886,287.6463928222656,294.1499938964844,296.3197631835937,295.5780334472656,297.5318603515625,296.3694763183594,289.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387552828191474e-08,0.0010684978915378,-0.0353886596858501,0.0,0.0,0.0,-0.0116915022954344,60.0,13.429971694946287,0.0,-7.784279176803467e-08,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
