time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7918769121170044,0.2342677265405655,0.2113516926765442,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8249284029006958,0.2652664184570312,0.251926451921463,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8525445461273193,0.2944701611995697,0.2065629065036773,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7948553562164307,0.2366690784692764,0.2250110208988189,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.6502190828323364,0.1291740834712982,0.5868111252784729,285.09014892578125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3310241699219,285.09210205078125,1.0,0.3593997061252594,1.0,1.0,0.0,1.0,-1.7783472537994385,1.778344750404358,2.5548722533130785e-06,1.3659944534301758,1.0,1.0,0.0,75.05067443847656,72.0,55020.2265625,0.0,548.0125732421875,1.0,280.6429443359375,284.0826416015625,298.5057067871094,302.0092163085937,293.1499938964844,293.1499938964844,280.3500061035156,32920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062074184417725,1.0,0.0,0.0,3.820404767990112,3.820430040359497,9.738947710502543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.400390625,0.0,1707.0263671875,2229.926025390625,0.0,2528.31201171875,0.9409835338592528,1.0,0.0,3.0,1.0,0.0
17743200,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7918769121170044,0.2342677265405655,0.2113516926765442,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8249284029006958,0.2652664184570312,0.251926451921463,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8525445461273193,0.2944701611995697,0.2065629065036773,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7948553562164307,0.2366690784692764,0.2250110208988189,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.6502190828323364,0.1291740834712982,0.5868111252784729,285.09014892578125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3310241699219,285.09210205078125,1.0,0.3593997061252594,1.0,1.0,0.0,1.0,-1.7783472537994385,1.778344750404358,2.5548722533130785e-06,1.3659944534301758,1.0,1.0,0.0,75.05067443847656,72.0,55020.2265625,0.0,548.0125732421875,1.0,280.6429443359375,284.0826416015625,298.5057067871094,302.0092163085937,293.1499938964844,293.1499938964844,280.3500061035156,32920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062074184417725,1.0,0.0,0.0,3.820404767990112,3.820430040359497,9.738947710502543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.400390625,0.0,1707.0263671875,2229.926025390625,0.0,2528.31201171875,0.9409835338592528,1.0,0.0,3.0,1.0,0.0
17743260,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.8056792616844177,0.2378183305263519,0.2148307114839553,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8371858596801758,0.2686593234539032,0.2552990019321441,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.864557147026062,0.296754777431488,0.208334133028984,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.808075487613678,0.2399250864982605,0.2282256782054901,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.6623448729515076,0.1318763047456741,0.5989633798599243,284.758544921875,284.95001220703125,297.5997314453125,295.55181884765625,297.5206298828125,297.33514404296875,284.7451171875,1.0,0.3593338131904602,0.8945865631103516,0.8945865631103516,0.4000000059604645,1.0,-1.807156682014465,1.2518116235733032,0.5553450584411621,0.8350791335105896,0.8032963275909424,0.8032963275909424,0.0,71.94944763183594,60.0,50715.05078125,0.0,556.8887939453125,1.0,280.3563232421875,283.64581298828125,298.5612487792969,302.056640625,293.1499938964844,293.1499938964844,280.6499938964844,43305.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141746520996094,1.0,0.0,0.0,3.69456958770752,3.694595336914064,9.107957907872332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.48291015625,0.0,1638.65380859375,2229.926025390625,0.0,2601.68896484375,0.9162867665290833,1.0,0.0,3.0,1.0,0.0
17743320,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.8056792616844177,0.2378183305263519,0.2148307114839553,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8371858596801758,0.2686593234539032,0.2552990019321441,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.864557147026062,0.296754777431488,0.208334133028984,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.808075487613678,0.2399250864982605,0.2282256782054901,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.6623448729515076,0.1318763047456741,0.5989633798599243,284.758544921875,284.95001220703125,297.5997314453125,295.55181884765625,297.5206298828125,297.33514404296875,284.7451171875,1.0,0.3593338131904602,0.8945865631103516,0.8945865631103516,0.4000000059604645,1.0,-1.807156682014465,1.2518116235733032,0.5553450584411621,0.8350791335105896,0.8032963275909424,0.8032963275909424,0.0,71.94944763183594,60.0,50715.05078125,0.0,556.8887939453125,1.0,280.3563232421875,283.64581298828125,298.5612487792969,302.056640625,293.1499938964844,293.1499938964844,280.6499938964844,43305.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141746520996094,1.0,0.0,0.0,3.69456958770752,3.694595336914064,9.107957907872332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.48291015625,0.0,1638.65380859375,2229.926025390625,0.0,2601.68896484375,0.9162867665290833,1.0,0.0,3.0,1.0,0.0
17743380,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8263483643531799,0.2412160784006118,0.2174262255430221,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8582426905632019,0.2719600200653076,0.2579876482486725,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8861410021781921,0.2990539073944092,0.209569901227951,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8284106850624084,0.2430872470140457,0.2308052331209182,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.682223916053772,0.1345448046922683,0.6093050241470337,284.84844970703125,284.95001220703125,297.6780700683594,295.58709716796875,297.4902038574219,297.3363647460937,284.8552551269531,1.0,0.356235921382904,0.7891731262207031,0.7891731262207031,0.800000011920929,1.0,-1.83049476146698,0.8239948153495789,1.0064998865127563,0.4029006659984588,0.7729777693748474,0.7729777693748474,0.0,66.06423950195312,48.0,43570.66015625,0.0,554.0081176757812,1.0,280.64093017578125,283.7562561035156,298.4080810546875,301.31964111328125,293.1499938964844,293.1499938964844,280.95001220703125,43957.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735462188720703,1.0,0.0,0.0,3.326847076416016,3.326869487762451,7.385144158433832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.39453125,0.0,1256.7547607421875,2229.926025390625,0.0,2232.393798828125,0.839604377746582,1.0,0.0,3.0,1.0,0.0
17743440,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8263483643531799,0.2412160784006118,0.2174262255430221,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8582426905632019,0.2719600200653076,0.2579876482486725,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8861410021781921,0.2990539073944092,0.209569901227951,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8284106850624084,0.2430872470140457,0.2308052331209182,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.682223916053772,0.1345448046922683,0.6093050241470337,284.84844970703125,284.95001220703125,297.6780700683594,295.58709716796875,297.4902038574219,297.3363647460937,284.8552551269531,1.0,0.356235921382904,0.7891731262207031,0.7891731262207031,0.800000011920929,1.0,-1.83049476146698,0.8239948153495789,1.0064998865127563,0.4029006659984588,0.7729777693748474,0.7729777693748474,0.0,66.06423950195312,48.0,43570.66015625,0.0,554.0081176757812,1.0,280.64093017578125,283.7562561035156,298.4080810546875,301.31964111328125,293.1499938964844,293.1499938964844,280.95001220703125,43957.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735462188720703,1.0,0.0,0.0,3.326847076416016,3.326869487762451,7.385144158433832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.39453125,0.0,1256.7547607421875,2229.926025390625,0.0,2232.393798828125,0.839604377746582,1.0,0.0,3.0,1.0,0.0
17743500,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8418084383010864,0.24342642724514,0.2190470844507217,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8750450611114502,0.2740308046340942,0.2595973610877991,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9033767580986024,0.3007228970527649,0.210452139377594,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8437244892120361,0.2450473457574844,0.2323282808065414,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6972910761833191,0.1361169070005417,0.6150847673416138,285.02130126953125,284.95001220703125,297.71600341796875,295.6041564941406,297.5034484863281,297.3413391113281,285.03253173828125,1.0,0.3540230989456177,0.7364664077758789,0.7364664077758789,1.0,1.0,-1.844199180603028,0.7987726330757141,1.0454264879226685,0.3747173547744751,0.8809452056884766,0.8809452056884766,0.0,62.032188415527344,48.0,42881.02734375,0.0,550.7703857421875,1.0,280.8890075683594,283.9322204589844,298.3890075683594,301.1070251464844,293.1499938964844,293.1499938964844,280.95001220703125,35096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496902346611023,1.0,0.0,0.0,3.360570907592773,3.3605918884277344,7.535627446486615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.77392578125,0.0,1228.1533203125,2229.926025390625,0.0,2022.7718505859373,0.8439677953720093,1.0,0.0,3.0,1.0,0.0
17743560,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8627565503120422,0.2458378672599792,0.2209802716970443,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8975754976272583,0.2763002812862396,0.2614841163158417,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.928381621837616,0.302598237991333,0.2115763574838638,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8644729852676392,0.2471906244754791,0.2341006249189376,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7162565588951111,0.1378208696842193,0.6215856671333313,285.0243835449219,284.95001220703125,297.7530822753906,295.6208190917969,297.52362060546875,297.34844970703125,285.0238037109375,1.0,0.3515503704547882,0.7468288540840149,0.7468288540840149,1.0,1.0,-1.860068678855896,0.8071648478507996,1.0529037714004517,0.3796557188034057,0.9095244407653807,0.9095244407653807,0.0,57.41398620605469,36.0,43263.40625,0.0,547.0951538085938,1.0,280.93927001953125,283.9101257324219,298.4684753417969,301.2292175292969,293.1499938964844,293.1499938964844,280.6499938964844,32293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371512651443481,1.0,0.0,0.0,3.4807164669036865,3.4807381629943848,8.084080036496744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.337890625,0.0,1326.4151611328125,2229.926025390625,0.0,1915.3621826171875,0.8646684288978577,1.0,0.0,3.0,1.0,0.0
17743620,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9236930012702942,0.2497609555721283,0.2243306040763855,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.964099943637848,0.2802722156047821,0.2649659514427185,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9899304509162904,0.3055773973464966,0.2134918868541717,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9254572987556458,0.2509756088256836,0.2373916804790496,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.762971818447113,0.1409978717565536,0.6341699361801147,284.9167785644531,284.95001220703125,297.82440185546875,295.6528625488281,297.55963134765625,297.3547668457031,284.9250793457031,1.0,0.3458633422851562,0.7675538063049316,0.7675538063049316,1.0,1.0,-1.8896386623382568,0.825473964214325,1.0641647577285769,0.3915964066982269,0.8278868794441223,0.8278868794441223,0.0,47.63508605957031,39.0,44390.79296875,0.0,536.2271728515625,1.0,280.6587829589844,283.7968139648437,298.65093994140625,301.5550537109375,293.1499938964844,293.1499938964844,280.95001220703125,38781.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420997023582458,1.0,0.0,0.0,3.375965118408203,3.3759870529174805,7.604824645568442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.8564453125,0.0,1268.374267578125,2229.926025390625,0.0,1957.501953125,0.8473420143127441,1.0,0.0,3.0,1.0,0.0
17743680,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9236930012702942,0.2497609555721283,0.2243306040763855,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.964099943637848,0.2802722156047821,0.2649659514427185,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9899304509162904,0.3055773973464966,0.2134918868541717,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9254572987556458,0.2509756088256836,0.2373916804790496,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.762971818447113,0.1409978717565536,0.6341699361801147,284.9167785644531,284.95001220703125,297.82440185546875,295.6528625488281,297.55963134765625,297.3547668457031,284.9250793457031,1.0,0.3458633422851562,0.7675538063049316,0.7675538063049316,1.0,1.0,-1.8896386623382568,0.825473964214325,1.0641647577285769,0.3915964066982269,0.8278868794441223,0.8278868794441223,0.0,47.63508605957031,39.0,44390.79296875,0.0,536.2271728515625,1.0,280.6587829589844,283.7968139648437,298.65093994140625,301.5550537109375,293.1499938964844,293.1499938964844,280.95001220703125,38781.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420997023582458,1.0,0.0,0.0,3.375965118408203,3.3759870529174805,7.604824645568442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.8564453125,0.0,1268.374267578125,2229.926025390625,0.0,1957.501953125,0.8473420143127441,1.0,0.0,3.0,1.0,0.0
17743740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9674667716026306,0.2542618215084076,0.227991446852684,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9989050030708312,0.2847767770290375,0.2686706185340881,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.3110531568527221,0.1991952955722808,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.968747854232788,0.2552240490913391,0.2410505264997482,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7977162599563599,0.1444707065820694,0.6483681797981262,285.0549621582031,284.95001220703125,297.8915405273437,295.68310546875,297.5978698730469,297.3681945800781,285.052001953125,1.0,0.3440042436122894,0.7882786989212036,0.7882786989212036,1.0,1.0,-1.905557870864868,0.836606502532959,1.0689513683319092,0.3997350931167602,0.9676747918128968,0.9676747918128968,0.0,43.28779602050781,59.0,44539.19140625,0.0,532.3915405273438,1.0,280.9410705566406,283.9070129394531,298.66558837890625,301.530517578125,293.1499938964844,293.1499938964844,280.6499938964844,30806.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350695729255676,1.0,0.0,0.0,3.5952816009521484,3.595304250717163,8.625000305073627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8828125,0.0,1434.865234375,2229.926025390625,0.0,1897.736083984375,0.8892291784286499,1.0,0.0,3.0,1.0,0.0
17743800,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9674667716026306,0.2542618215084076,0.227991446852684,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9989050030708312,0.2847767770290375,0.2686706185340881,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.3110531568527221,0.1991952955722808,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.968747854232788,0.2552240490913391,0.2410505264997482,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7977162599563599,0.1444707065820694,0.6483681797981262,285.0549621582031,284.95001220703125,297.8915405273437,295.68310546875,297.5978698730469,297.3681945800781,285.052001953125,1.0,0.3440042436122894,0.7882786989212036,0.7882786989212036,1.0,1.0,-1.905557870864868,0.836606502532959,1.0689513683319092,0.3997350931167602,0.9676747918128968,0.9676747918128968,0.0,43.28779602050781,59.0,44539.19140625,0.0,532.3915405273438,1.0,280.9410705566406,283.9070129394531,298.66558837890625,301.530517578125,293.1499938964844,293.1499938964844,280.6499938964844,30806.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350695729255676,1.0,0.0,0.0,3.5952816009521484,3.595304250717163,8.625000305073627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8828125,0.0,1434.865234375,2229.926025390625,0.0,1897.736083984375,0.8892291784286499,1.0,0.0,3.0,1.0,0.0
17743860,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9781225323677064,0.2604295015335083,0.2319614142179489,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9990000128746032,0.291673332452774,0.2648027837276459,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.9990000128746032,0.3216088712215423,0.1955824643373489,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9790706038475036,0.2607227265834808,0.2450523376464843,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.8082706332206726,0.147558107972145,0.6623143553733826,284.7245178222656,284.95001220703125,297.9541320800781,295.7113952636719,297.6453552246094,297.4007873535156,284.71746826171875,1.0,0.3496972620487213,0.787663459777832,0.787663459777832,1.0,1.0,-1.921918272972107,0.8448975682258606,1.0770207643508911,0.4020437598228454,0.726391613483429,0.726391613483429,0.0,42.94611740112305,79.0,44108.41015625,0.0,542.9478759765625,1.0,280.6582946777344,283.58111572265625,298.7464599609375,301.66845703125,293.1499938964844,293.1499938964844,280.95001220703125,43389.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478595972061157,1.0,0.0,0.0,3.451305627822876,3.451329231262207,7.948042366479058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.71484375,0.0,1375.4193115234375,2229.926025390625,0.0,2006.9627685546875,0.8615931272506714,1.0,0.0,3.0,1.0,0.0
17743920,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9781225323677064,0.2604295015335083,0.2319614142179489,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9990000128746032,0.291673332452774,0.2648027837276459,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.9990000128746032,0.3216088712215423,0.1955824643373489,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.9790706038475036,0.2607227265834808,0.2450523376464843,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.8082706332206726,0.147558107972145,0.6623143553733826,284.7245178222656,284.95001220703125,297.9541320800781,295.7113952636719,297.6453552246094,297.4007873535156,284.71746826171875,1.0,0.3496972620487213,0.787663459777832,0.787663459777832,1.0,1.0,-1.921918272972107,0.8448975682258606,1.0770207643508911,0.4020437598228454,0.726391613483429,0.726391613483429,0.0,42.94611740112305,79.0,44108.41015625,0.0,542.9478759765625,1.0,280.6582946777344,283.58111572265625,298.7464599609375,301.66845703125,293.1499938964844,293.1499938964844,280.95001220703125,43389.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478595972061157,1.0,0.0,0.0,3.451305627822876,3.451329231262207,7.948042366479058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.71484375,0.0,1375.4193115234375,2229.926025390625,0.0,2006.9627685546875,0.8615931272506714,1.0,0.0,3.0,1.0,0.0
17743980,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9483852386474608,0.2635828852653503,0.2366918921470642,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9852526187896729,0.2960229814052582,0.2798629403114319,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9990000128746032,0.3254278302192688,0.2190084010362625,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9493822455406188,0.2644271552562713,0.249955952167511,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.7847194671630859,0.1511827409267425,0.6789346933364868,285.129150390625,284.95001220703125,298.0116882324219,295.73760986328125,297.67095947265625,297.4023132324219,285.1320495605469,1.0,0.3637648820877075,0.7870482206344604,0.7870482206344604,1.0,1.0,-1.997755527496338,0.8805587887763977,1.1171966791152954,0.4229068756103515,1.0,1.0,0.0,49.56341171264648,99.0,46136.76171875,0.0,621.2094116210938,1.0,280.94091796875,283.9487609863281,298.7298278808594,301.664306640625,293.1499938964844,293.1499938964844,280.6499938964844,30272.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387567162513733,1.0,0.0,0.0,3.6633358001708975,3.6633589267730713,8.954611416811531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.84765625,0.0,1505.04736328125,2229.926025390625,0.0,1928.9970703125,0.9040271043777466,1.0,0.0,3.0,1.0,0.0
17744040,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9483852386474608,0.2635828852653503,0.2366918921470642,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9852526187896729,0.2960229814052582,0.2798629403114319,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9990000128746032,0.3254278302192688,0.2190084010362625,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9493822455406188,0.2644271552562713,0.249955952167511,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.7847194671630859,0.1511827409267425,0.6789346933364868,285.129150390625,284.95001220703125,298.0116882324219,295.73760986328125,297.67095947265625,297.4023132324219,285.1320495605469,1.0,0.3637648820877075,0.7870482206344604,0.7870482206344604,1.0,1.0,-1.997755527496338,0.8805587887763977,1.1171966791152954,0.4229068756103515,1.0,1.0,0.0,49.56341171264648,99.0,46136.76171875,0.0,621.2094116210938,1.0,280.94091796875,283.9487609863281,298.7298278808594,301.664306640625,293.1499938964844,293.1499938964844,280.6499938964844,30272.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387567162513733,1.0,0.0,0.0,3.6633358001708975,3.6633589267730713,8.954611416811531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.84765625,0.0,1505.04736328125,2229.926025390625,0.0,1928.9970703125,0.9040271043777466,1.0,0.0,3.0,1.0,0.0
17744100,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9175706505775452,0.2652440071105957,0.2384743094444275,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9583478569984436,0.2976186573505401,0.2816454768180847,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9862666726112366,0.3248246312141418,0.2277679741382599,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.918817937374115,0.266312837600708,0.2520130276679992,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7638227939605713,0.1529580354690551,0.6881492137908936,285.0103454589844,284.95001220703125,298.0384521484375,295.7499389648437,297.6789855957031,297.3949279785156,284.99420166015625,1.0,0.3726647198200226,0.7867406606674194,0.7867406606674194,1.0,1.0,-2.0258097648620605,0.8938352465629578,1.1319745779037476,0.4303433001041412,0.9930129051208496,0.9930129051208496,0.0,55.113094329833984,99.0,47878.29296875,0.0,662.1725463867188,1.0,280.6960754394531,283.7781066894531,298.8277282714844,301.9789733886719,293.1499938964844,293.1499938964844,280.6499938964844,31550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510885000228882,1.0,0.0,0.0,3.738094568252564,3.7381186485290527,9.323819654127874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.70556640625,0.0,1599.3094482421875,2229.926025390625,0.0,2034.87548828125,0.921674907207489,1.0,0.0,3.0,1.0,0.0
17744160,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8836368322372437,0.2665696740150451,0.2400456368923187,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9202057719230652,0.2990643382072449,0.2833370864391327,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9501274824142456,0.3242119550704956,0.2274690419435501,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8850111365318298,0.2679499685764313,0.2539319992065429,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7395133376121521,0.1545276194810867,0.6969258785247803,284.94989013671875,284.95001220703125,298.06378173828125,295.7616882324219,297.68707275390625,297.3888854980469,284.9496765136719,1.0,0.3818210959434509,0.7861213088035583,0.7861213088035583,1.0,1.0,-2.0425775051116943,0.9017552137374878,1.140822172164917,0.4345166385173797,0.959205150604248,0.959205150604248,0.0,62.74321746826172,119.0,48389.15234375,0.0,701.9981689453125,1.0,280.65673828125,283.7294311523437,298.8416748046875,302.0074768066406,293.1499938964844,293.1499938964844,280.3500061035156,33758.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596633434295654,1.0,0.0,0.0,3.7653231620788574,3.765347957611084,9.460145520279184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.9453125,0.0,1647.998291015625,2229.926025390625,0.0,2109.620361328125,0.929183065891266,1.0,0.0,3.0,1.0,0.0
17744220,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8337068557739258,0.2689842283725738,0.2428500354290008,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8649016618728638,0.3019631206989288,0.2866799533367157,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8865562081336975,0.3245235085487366,0.2278061658143997,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.835504412651062,0.2710216045379638,0.2575034201145172,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7007254958152771,0.1573682129383087,0.7130774259567261,284.8704833984375,284.95001220703125,298.11004638671875,295.7834167480469,297.7033996582031,297.3806457519531,284.8798828125,1.0,0.4009703993797302,0.784882664680481,0.784882664680481,1.0,1.0,-2.074051141738892,0.916595697402954,1.1574554443359375,0.4423784911632538,0.8511226177215576,0.8511226177215576,0.0,79.91683197021484,122.0,49477.26953125,0.0,788.7595825195312,1.0,280.3572998046875,283.6461181640625,298.8410339355469,302.0995178222656,293.1499938964844,293.1499938964844,280.6499938964844,40458.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746738195419312,1.0,0.0,0.0,3.588108539581299,3.588132619857788,8.590617994741478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.2294921875,0.0,1498.1875,2229.926025390625,0.0,2242.453857421875,0.8955128788948059,1.0,0.0,3.0,1.0,0.0
17744280,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8337068557739258,0.2689842283725738,0.2428500354290008,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8649016618728638,0.3019631206989288,0.2866799533367157,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8865562081336975,0.3245235085487366,0.2278061658143997,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.835504412651062,0.2710216045379638,0.2575034201145172,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7007254958152771,0.1573682129383087,0.7130774259567261,284.8704833984375,284.95001220703125,298.11004638671875,295.7834167480469,297.7033996582031,297.3806457519531,284.8798828125,1.0,0.4009703993797302,0.784882664680481,0.784882664680481,1.0,1.0,-2.074051141738892,0.916595697402954,1.1574554443359375,0.4423784911632538,0.8511226177215576,0.8511226177215576,0.0,79.91683197021484,122.0,49477.26953125,0.0,788.7595825195312,1.0,280.3572998046875,283.6461181640625,298.8410339355469,302.0995178222656,293.1499938964844,293.1499938964844,280.6499938964844,40458.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746738195419312,1.0,0.0,0.0,3.588108539581299,3.588132619857788,8.590617994741478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.2294921875,0.0,1498.1875,2229.926025390625,0.0,2242.453857421875,0.8955128788948059,1.0,0.0,3.0,1.0,0.0
17744340,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8119242191314697,0.272706001996994,0.2462761104106903,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.841532826423645,0.3061060309410095,0.2906940877437591,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8600274920463562,0.3273232579231262,0.2296712845563888,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.814106285572052,0.2750970721244812,0.261506050825119,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6820512413978577,0.1606684327125549,0.7292603850364685,285.0558166503906,284.95001220703125,298.1499938964844,295.8027648925781,297.72418212890625,297.3851928710937,285.0547180175781,1.0,0.4153033196926117,0.7836439609527588,0.7836439609527588,1.0,1.0,-2.1094648838043213,0.9333376884460448,1.1761271953582764,0.4512199461460113,1.0,1.0,0.0,92.13610076904295,110.0,49737.3515625,0.0,863.9076538085938,1.0,280.6429748535156,283.8068542480469,298.7936706542969,301.98468017578125,293.1499938964844,293.1499938964844,280.3500061035156,31935.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680315971374512,1.0,0.0,0.0,3.759036779403688,3.759061098098755,9.42858321195672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5205078125,0.0,1626.573974609375,2229.926025390625,0.0,2183.37841796875,0.9269554018974304,1.0,0.0,3.0,1.0,0.0
17744400,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8119242191314697,0.272706001996994,0.2462761104106903,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.841532826423645,0.3061060309410095,0.2906940877437591,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8600274920463562,0.3273232579231262,0.2296712845563888,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.814106285572052,0.2750970721244812,0.261506050825119,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6820512413978577,0.1606684327125549,0.7292603850364685,285.0558166503906,284.95001220703125,298.1499938964844,295.8027648925781,297.72418212890625,297.3851928710937,285.0547180175781,1.0,0.4153033196926117,0.7836439609527588,0.7836439609527588,1.0,1.0,-2.1094648838043213,0.9333376884460448,1.1761271953582764,0.4512199461460113,1.0,1.0,0.0,92.13610076904295,110.0,49737.3515625,0.0,863.9076538085938,1.0,280.6429748535156,283.8068542480469,298.7936706542969,301.98468017578125,293.1499938964844,293.1499938964844,280.3500061035156,31935.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680315971374512,1.0,0.0,0.0,3.759036779403688,3.759061098098755,9.42858321195672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5205078125,0.0,1626.573974609375,2229.926025390625,0.0,2183.37841796875,0.9269554018974304,1.0,0.0,3.0,1.0,0.0
17744460,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8086044192314148,0.2752988636493683,0.2491164803504943,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385292291641235,0.3095518350601196,0.2943759560585022,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8555994033813477,0.3295806348323822,0.2315605133771896,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8114232420921326,0.2784803509712219,0.2651195228099823,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6808463931083679,0.1633957773447036,0.7432214021682739,284.9019470214844,284.95001220703125,298.17987060546875,295.81842041015625,297.736572265625,297.38287353515625,284.90576171875,1.0,0.4218310713768005,0.7824351191520691,0.7824351191520691,1.0,1.0,-2.1406848430633545,0.948045551776886,1.1926393508911133,0.4591408669948578,0.9003546237945557,0.9003546237945557,0.0,96.0866241455078,98.0,51118.58984375,0.0,907.2539672851562,1.0,280.3570861816406,283.635009765625,298.8642272949219,302.21246337890625,293.1499938964844,293.1499938964844,280.04998779296875,37412.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815710306167603,1.0,0.0,0.0,3.7241809368133545,3.724205732345581,9.25453946365451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.130859375,0.0,1628.06201171875,2229.926025390625,0.0,2304.257080078125,0.9227863550186156,1.0,0.0,3.0,1.0,0.0
17744520,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8086044192314148,0.2752988636493683,0.2491164803504943,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385292291641235,0.3095518350601196,0.2943759560585022,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8555994033813477,0.3295806348323822,0.2315605133771896,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8114232420921326,0.2784803509712219,0.2651195228099823,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6808463931083679,0.1633957773447036,0.7432214021682739,284.9019470214844,284.95001220703125,298.17987060546875,295.81842041015625,297.736572265625,297.38287353515625,284.90576171875,1.0,0.4218310713768005,0.7824351191520691,0.7824351191520691,1.0,1.0,-2.1406848430633545,0.948045551776886,1.1926393508911133,0.4591408669948578,0.9003546237945557,0.9003546237945557,0.0,96.0866241455078,98.0,51118.58984375,0.0,907.2539672851562,1.0,280.3570861816406,283.635009765625,298.8642272949219,302.21246337890625,293.1499938964844,293.1499938964844,280.04998779296875,37412.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815710306167603,1.0,0.0,0.0,3.7241809368133545,3.724205732345581,9.25453946365451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.130859375,0.0,1628.06201171875,2229.926025390625,0.0,2304.257080078125,0.9227863550186156,1.0,0.0,3.0,1.0,0.0
17744580,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8139964938163757,0.2772308588027954,0.2507977485656738,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8445272445678711,0.3123781085014343,0.2970125377178192,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8608731031417847,0.331352174282074,0.232741430401802,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8175089955329895,0.2812334299087524,0.2676987946033478,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6872179508209229,0.1654601693153381,0.7525902390480042,284.88836669921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7397155761719,297.3744201660156,284.895751953125,1.0,0.4231756925582886,0.7812262177467346,0.7812262177467346,1.0,1.0,-2.1616432666778564,0.957852840423584,1.2037904262542725,0.4643612504005432,0.8263668417930603,0.8263668417930603,0.0,94.88516235351562,86.0,51626.5625,0.0,922.8020629882812,1.0,280.05810546875,283.6148986816406,298.85650634765625,302.2514343261719,293.1499938964844,293.1499938964844,280.3500061035156,41494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790065348148346,1.0,0.0,0.0,3.465674877166748,3.465698003768921,8.014361583263963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.8642578125,0.0,1376.6380615234375,2229.926025390625,0.0,2380.96435546875,0.8703243732452393,1.0,0.0,3.0,1.0,0.0
17744640,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8139964938163757,0.2772308588027954,0.2507977485656738,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8445272445678711,0.3123781085014343,0.2970125377178192,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8608731031417847,0.331352174282074,0.232741430401802,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8175089955329895,0.2812334299087524,0.2676987946033478,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6872179508209229,0.1654601693153381,0.7525902390480042,284.88836669921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7397155761719,297.3744201660156,284.895751953125,1.0,0.4231756925582886,0.7812262177467346,0.7812262177467346,1.0,1.0,-2.1616432666778564,0.957852840423584,1.2037904262542725,0.4643612504005432,0.8263668417930603,0.8263668417930603,0.0,94.88516235351562,86.0,51626.5625,0.0,922.8020629882812,1.0,280.05810546875,283.6148986816406,298.85650634765625,302.2514343261719,293.1499938964844,293.1499938964844,280.3500061035156,41494.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790065348148346,1.0,0.0,0.0,3.465674877166748,3.465698003768921,8.014361583263963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.8642578125,0.0,1376.6380615234375,2229.926025390625,0.0,2380.96435546875,0.8703243732452393,1.0,0.0,3.0,1.0,0.0
17744700,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8202168345451355,0.2786543071269989,0.2517717182636261,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8512594103813171,0.3141133785247803,0.2983844876289367,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8675171732902527,0.3326731622219085,0.2334360182285308,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8239505887031555,0.2828870117664337,0.2690134644508362,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6935679316520691,0.1665932536125183,0.7568566203117371,285.0263671875,284.95001220703125,298.2005310058594,295.8333435058594,297.7408752441406,297.3730773925781,285.0350341796875,1.0,0.4225443303585052,0.7806217670440674,0.7806217670440674,1.0,1.0,-2.1719958782196045,0.9627022743225098,1.2092934846878052,0.4669098854064941,0.9193550944328308,0.9193550944328308,0.0,92.6256103515625,86.0,51243.7421875,0.0,924.4080200195312,1.0,280.2980041503906,283.7561340332031,298.7983703613281,302.052490234375,293.1499938964844,293.1499938964844,280.3500061035156,34409.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831275463104248,1.0,0.0,0.0,3.5326638221740723,3.532686471939087,8.327179443767818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3134765625,0.0,1394.98193359375,2229.926025390625,0.0,2318.265625,0.8804448843002319,1.0,0.0,3.0,1.0,0.0
17744760,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8290314078330994,0.2802075743675232,0.25301194190979,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8609665036201477,0.3159733116626739,0.2999686598777771,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8772834539413452,0.3341310322284698,0.2343273311853408,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8329570889472961,0.2846514880657196,0.2705121636390686,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7023618817329407,0.1677807867527008,0.7614726424217224,285.0286560058594,284.95001220703125,298.2014465332031,295.8362121582031,297.7415466308594,297.3731994628906,285.0261535644531,1.0,0.4213548600673675,0.7800295948982239,0.7800295948982239,1.0,1.0,-2.183802366256714,0.9682439565658568,1.215558409690857,0.4698628485202789,0.949008584022522,0.949008584022522,0.0,89.41954803466797,74.0,51610.37890625,0.0,923.8978881835938,1.0,280.3419189453125,283.7383728027344,298.8147277832031,302.12811279296875,293.1499938964844,293.1499938964844,280.04998779296875,32384.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813348174095154,1.0,0.0,0.0,3.634469747543335,3.634493112564087,8.814047873784148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3984375,0.0,1489.01953125,2229.926025390625,0.0,2302.1328125,0.8991175293922424,1.0,0.0,3.0,1.0,0.0
17744820,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8505730032920837,0.2821661233901977,0.2547523081302643,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8854328393936157,0.3188500106334686,0.3025903701782226,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9016311168670654,0.3360365033149719,0.2356154769659042,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8554174900054932,0.2874093353748321,0.2730051279067993,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7224353551864624,0.1696373075246811,0.7689902186393738,284.9049072265625,284.95001220703125,298.1949768066406,295.83892822265625,297.73468017578125,297.3655700683594,284.910400390625,1.0,0.4174776077270508,0.7788452506065369,0.7788452506065369,1.0,1.0,-2.2026188373565674,0.9770102500915528,1.2256085872650146,0.4746012389659881,0.850291907787323,0.850291907787323,0.0,81.8769302368164,62.0,52426.828125,0.0,913.9014282226562,1.0,280.0576477050781,283.6103515625,298.8706359863281,302.3083190917969,293.1499938964844,293.1499938964844,280.3500061035156,38928.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920317053794861,1.0,0.0,0.0,3.523273468017578,3.52329683303833,8.282968906314636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9365234375,0.0,1417.84716796875,2229.926025390625,0.0,2398.807861328125,0.8797891736030579,1.0,0.0,3.0,1.0,0.0
17744880,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8505730032920837,0.2821661233901977,0.2547523081302643,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8854328393936157,0.3188500106334686,0.3025903701782226,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9016311168670654,0.3360365033149719,0.2356154769659042,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8554174900054932,0.2874093353748321,0.2730051279067993,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7224353551864624,0.1696373075246811,0.7689902186393738,284.9049072265625,284.95001220703125,298.1949768066406,295.83892822265625,297.73468017578125,297.3655700683594,284.910400390625,1.0,0.4174776077270508,0.7788452506065369,0.7788452506065369,1.0,1.0,-2.2026188373565674,0.9770102500915528,1.2256085872650146,0.4746012389659881,0.850291907787323,0.850291907787323,0.0,81.8769302368164,62.0,52426.828125,0.0,913.9014282226562,1.0,280.0576477050781,283.6103515625,298.8706359863281,302.3083190917969,293.1499938964844,293.1499938964844,280.3500061035156,38928.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920317053794861,1.0,0.0,0.0,3.523273468017578,3.52329683303833,8.282968906314636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.9365234375,0.0,1417.84716796875,2229.926025390625,0.0,2398.807861328125,0.8797891736030579,1.0,0.0,3.0,1.0,0.0
17744940,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8837082386016846,0.284807026386261,0.2565233409404754,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9231171607971193,0.3222178518772125,0.305190235376358,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.941131353378296,0.3385949432849884,0.2369414567947387,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8896347284317017,0.2906007170677185,0.2754592001438141,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7491863965988159,0.1716874092817306,0.7759086489677429,285.0378723144531,284.95001220703125,298.1781921386719,295.8379211425781,297.7259826660156,297.3628234863281,285.0346984863281,1.0,0.4122036099433899,0.7776608467102051,0.7776608467102051,1.0,1.0,-2.220715284347534,0.985466241836548,1.2352490425109863,0.4789977967739105,0.9768171310424804,0.9768171310424804,0.0,72.63934326171875,50.0,52328.4921875,0.0,896.5820922851562,1.0,280.34246826171875,283.7314147949219,298.8251342773437,302.18701171875,293.1499938964844,293.1499938964844,280.04998779296875,31929.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854598164558411,1.0,0.0,0.0,3.6941967010498047,3.694220304489136,9.106119023272186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8603515625,0.0,1552.069580078125,2229.926025390625,0.0,2339.296630859375,0.9121458530426024,1.0,0.0,3.0,1.0,0.0
