time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8324139714241028,0.3221669197082519,0.2919626832008362,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9283878803253174,0.4456881880760193,0.4232212603092193,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8967732191085815,0.40504190325737,0.2845919728279114,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8903496265411377,0.3965927958488464,0.3773314654827118,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7126609683036804,0.1982781887054443,0.9043569564819336,284.90118408203125,284.95001220703125,300.2785339355469,296.8974609375,298.4754333496094,297.14849853515625,284.9037780761719,1.0,0.5178350806236267,0.6189950108528137,0.6189950108528137,1.0,1.0,-2.7390873432159424,1.157185435295105,1.581902027130127,0.538990318775177,0.8678489923477173,0.8678489923477173,0.0,124.75051879882812,97.0,66601.171875,0.0,1750.5767822265625,1.0,278.8573303222656,283.24853515625,299.9086608886719,304.25897216796875,293.1499938964844,293.1499938964844,279.1499938964844,38852.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266947269439697,1.0,0.0,0.0,3.62347149848938,3.623495817184448,8.760783885009005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.5927734375,0.0,1525.0408935546875,2229.926025390625,0.0,2717.698486328125,0.9019322395324708,1.0,0.0,3.0,1.0,0.0
17756220,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8452720046043396,0.3224157691001892,0.2916501760482788,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.946764886379242,0.4468312263488769,0.4237529337406158,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9126355051994324,0.4054885804653168,0.2844907939434051,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9057024717330932,0.3970505893230438,0.3772518932819366,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.723613977432251,0.1982790380716323,0.9024158716201782,285.0278015136719,284.95001220703125,300.31268310546875,296.9132995605469,298.4911804199219,297.15252685546875,285.0260314941406,1.0,0.5127353668212891,0.6179907321929932,0.6179907321929932,1.0,1.0,-2.7367944717407227,1.155279517173767,1.581514835357666,0.5374082922935486,0.9630205035209656,0.9630205035209656,0.0,117.4768295288086,97.0,65990.4375,0.0,1713.2205810546875,1.0,279.1214294433594,283.3812255859375,299.8793334960937,304.0835876464844,293.1499938964844,293.1499938964844,279.1499938964844,33268.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198068141937256,1.0,0.0,0.0,3.7033979892730713,3.703422069549561,9.151538051810348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.494140625,0.0,1572.656982421875,2229.926025390625,0.0,2653.77978515625,0.9162474870681764,1.0,0.0,3.0,1.0,0.0
17756280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8542028665542603,0.3226116597652435,0.2916827499866485,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9584468603134156,0.4475342333316803,0.424256294965744,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.924245834350586,0.4058046340942383,0.284594863653183,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9168418645858764,0.3973664939403534,0.3773882985115051,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7307740449905396,0.1983289569616317,0.9018101692199708,285.0086364746094,284.95001220703125,300.3318786621094,296.92218017578125,298.5004577636719,297.15545654296875,285.0063171386719,1.0,0.5098968744277954,0.6174258589744568,0.6174258589744568,1.0,1.0,-2.7369987964630127,1.1548866033554075,1.5821123123168943,0.5368950963020325,0.966661274433136,0.966661274433136,0.0,113.16049194335938,85.0,66109.8828125,0.0,1693.3846435546875,1.0,279.14306640625,283.3622131347656,299.9014587402344,304.1448059082031,293.1499938964844,293.1499938964844,278.8500061035156,33237.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191305994987488,1.0,0.0,0.0,3.747285842895508,3.7473104000091553,9.369726967634052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.99609375,0.0,1622.8995361328125,2229.926025390625,0.0,2647.5166015625,0.9249199628829956,1.0,0.0,3.0,1.0,0.0
17756340,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8815908432006836,0.3221755027770996,0.2911041975021362,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9884297847747804,0.4486115872859955,0.4250430166721344,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9582907557487488,0.4057399332523346,0.2843973338603973,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.951227605342865,0.3974318504333496,0.3772146701812744,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.752508819103241,0.198065385222435,0.8990251421928406,284.9013061523437,284.95001220703125,300.3851928710937,296.94677734375,298.5210266113281,297.1550598144531,284.90399169921875,1.0,0.5017666220664978,0.6158566474914551,0.6158566474914551,1.0,1.0,-2.73346209526062,1.151885986328125,1.581576228141785,0.5345635414123535,0.8688866496086121,0.8688866496086121,0.0,101.7512664794922,103.0,66624.0390625,0.0,1635.013671875,1.0,278.8570251464844,283.2463684082031,299.9585266113281,304.3105773925781,293.1499938964844,293.1499938964844,279.1499938964844,38832.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251230716705322,1.0,0.0,0.0,3.626138925552368,3.626163244247437,8.773687909524597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.8359375,0.0,1527.835693359375,2229.926025390625,0.0,2703.0947265625,0.9025591611862184,1.0,0.0,3.0,1.0,0.0
17756400,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8815908432006836,0.3221755027770996,0.2911041975021362,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9884297847747804,0.4486115872859955,0.4250430166721344,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9582907557487488,0.4057399332523346,0.2843973338603973,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.951227605342865,0.3974318504333496,0.3772146701812744,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.752508819103241,0.198065385222435,0.8990251421928406,284.9013061523437,284.95001220703125,300.3851928710937,296.94677734375,298.5210266113281,297.1550598144531,284.90399169921875,1.0,0.5017666220664978,0.6158566474914551,0.6158566474914551,1.0,1.0,-2.73346209526062,1.151885986328125,1.581576228141785,0.5345635414123535,0.8688866496086121,0.8688866496086121,0.0,101.7512664794922,103.0,66624.0390625,0.0,1635.013671875,1.0,278.8570251464844,283.2463684082031,299.9585266113281,304.3105773925781,293.1499938964844,293.1499938964844,279.1499938964844,38832.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251230716705322,1.0,0.0,0.0,3.626138925552368,3.626163244247437,8.773687909524597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.8359375,0.0,1527.835693359375,2229.926025390625,0.0,2703.0947265625,0.9025591611862184,1.0,0.0,3.0,1.0,0.0
17756460,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8825010061264038,0.3226523399353027,0.2912861406803131,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900466203689576,0.4505371749401092,0.4266070127487182,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9595619440078736,0.4065818190574646,0.2847873866558075,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9525497555732728,0.3982309997081756,0.3777434825897217,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7530694007873535,0.1981787532567978,0.8989402651786804,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5461120605469,297.1619567871094,285.01092529296875,1.0,0.5028550028800964,0.6143335103988647,0.6143335103988647,1.0,1.0,-2.7365496158599854,1.1519855260849,1.5845640897750854,0.5336039662361145,0.9718081951141356,0.9718081951141356,0.0,101.59066009521484,121.0,66229.5234375,0.0,1638.7601318359375,1.0,279.1430969238281,283.362548828125,299.951416015625,304.20068359375,293.1499938964844,293.1499938964844,278.8500061035156,33117.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177007436752319,1.0,0.0,0.0,3.753682851791382,3.753707408905029,9.40174459174159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.7548828125,0.0,1629.429931640625,2229.926025390625,0.0,2634.281494140625,0.9263086915016174,1.0,0.0,3.0,1.0,0.0
17756520,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8825010061264038,0.3226523399353027,0.2912861406803131,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900466203689576,0.4505371749401092,0.4266070127487182,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9595619440078736,0.4065818190574646,0.2847873866558075,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9525497555732728,0.3982309997081756,0.3777434825897217,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7530694007873535,0.1981787532567978,0.8989402651786804,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5461120605469,297.1619567871094,285.01092529296875,1.0,0.5028550028800964,0.6143335103988647,0.6143335103988647,1.0,1.0,-2.7365496158599854,1.1519855260849,1.5845640897750854,0.5336039662361145,0.9718081951141356,0.9718081951141356,0.0,101.59066009521484,121.0,66229.5234375,0.0,1638.7601318359375,1.0,279.1430969238281,283.362548828125,299.951416015625,304.20068359375,293.1499938964844,293.1499938964844,278.8500061035156,33117.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177007436752319,1.0,0.0,0.0,3.753682851791382,3.753707408905029,9.40174459174159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.7548828125,0.0,1629.429931640625,2229.926025390625,0.0,2634.281494140625,0.9263086915016174,1.0,0.0,3.0,1.0,0.0
17756580,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8626710176467896,0.3221185505390167,0.2913651764392853,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9715453386306764,0.4515838027000427,0.4281432330608368,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9362105131149292,0.406495600938797,0.2851491272449493,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9288350939750672,0.3982326984405517,0.3782841861248016,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7372778654098511,0.1978588700294494,0.8996021151542664,284.90411376953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5662841796875,297.1604919433594,284.9069519042969,1.0,0.5087990164756775,0.6128104329109192,0.6128104329109192,1.0,1.0,-2.740375518798828,1.1523747444152832,1.5880008935928345,0.5329766273498535,0.8758628368377686,0.8758628368377686,0.0,109.37158203125,139.0,66935.6875,0.0,1680.68212890625,1.0,278.85693359375,283.2419738769531,300.0098571777344,304.3795471191406,293.1499938964844,293.1499938964844,279.1499938964844,38527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241739273071289,1.0,0.0,0.0,3.6465673446655273,3.646591663360596,8.872822263583657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.400390625,0.0,1548.245849609375,2229.926025390625,0.0,2694.2802734375,0.9068403840065002,1.0,0.0,3.0,1.0,0.0
17756640,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8626710176467896,0.3221185505390167,0.2913651764392853,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9715453386306764,0.4515838027000427,0.4281432330608368,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9362105131149292,0.406495600938797,0.2851491272449493,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9288350939750672,0.3982326984405517,0.3782841861248016,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7372778654098511,0.1978588700294494,0.8996021151542664,284.90411376953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5662841796875,297.1604919433594,284.9069519042969,1.0,0.5087990164756775,0.6128104329109192,0.6128104329109192,1.0,1.0,-2.740375518798828,1.1523747444152832,1.5880008935928345,0.5329766273498535,0.8758628368377686,0.8758628368377686,0.0,109.37158203125,139.0,66935.6875,0.0,1680.68212890625,1.0,278.85693359375,283.2419738769531,300.0098571777344,304.3795471191406,293.1499938964844,293.1499938964844,279.1499938964844,38527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241739273071289,1.0,0.0,0.0,3.6465673446655273,3.646591663360596,8.872822263583657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.400390625,0.0,1548.245849609375,2229.926025390625,0.0,2694.2802734375,0.9068403840065002,1.0,0.0,3.0,1.0,0.0
17756700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8504321575164795,0.3221960961818695,0.2914253175258636,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9578399062156676,0.4524251222610473,0.4289419651031494,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9206179976463318,0.4067919850349426,0.2853500545024872,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9134783744812012,0.398497611284256,0.3785672485828399,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7274426221847534,0.1978015452623367,0.8999671339988708,285.03076171875,284.95001220703125,300.5183410644531,297.0077819824219,298.5778503417969,297.16229248046875,285.0344543457031,1.0,0.5128878951072693,0.612048864364624,0.612048864364624,1.0,1.0,-2.742422580718994,1.152637958526611,1.5897847414016724,0.5326014161109924,0.9654120206832886,0.9654120206832886,0.0,114.97847747802734,139.0,66318.515625,0.0,1709.9149169921875,1.0,279.1022033691406,283.3786926269531,299.9770202636719,304.1874694824219,293.1499938964844,293.1499938964844,279.1499938964844,33886.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185729384422302,1.0,0.0,0.0,3.701108455657959,3.701132535934448,9.14022507458867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.4541015625,0.0,1574.7388916015625,2229.926025390625,0.0,2642.353515625,0.9170597791671752,1.0,0.0,3.0,1.0,0.0
17756760,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8391064405441284,0.3224172592163086,0.2918326258659363,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.94358891248703,0.4534067213535309,0.4300810694694519,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9062532782554626,0.4072477519512176,0.2858225405216217,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.899843692779541,0.3988991975784302,0.3791586458683014,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7178935408592224,0.1978184878826141,0.9010993242263794,285.0190124511719,284.95001220703125,300.5449523925781,297.0199279785156,298.5903015136719,297.1656188964844,285.0169982910156,1.0,0.5176119208335876,0.6112034916877747,0.6112034916877747,1.0,1.0,-2.746917724609375,1.153940200805664,1.5929776430130005,0.5327422022819519,0.98381769657135,0.98381769657135,0.0,121.1264419555664,157.0,66606.3515625,0.0,1745.381103515625,1.0,279.1430358886719,283.35992431640625,300.0026550292969,304.275634765625,293.1499938964844,293.1499938964844,278.8500061035156,32975.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173257112503052,1.0,0.0,0.0,3.777403116226196,3.777427673339844,9.52094239892176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.3466796875,0.0,1656.1622314453125,2229.926025390625,0.0,2630.811767578125,0.9317145943641664,1.0,0.0,3.0,1.0,0.0
17756820,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.815342903137207,0.32171231508255,0.2920237779617309,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9119189381599426,0.454330563545227,0.4317865967750549,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8784198760986328,0.4070686101913452,0.2863276898860931,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.87238609790802,0.3987586796283722,0.3798475265502929,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6957013010978699,0.19733227789402,0.9023385047912598,284.9013977050781,284.95001220703125,300.5981750488281,297.0440673828125,298.6092224121094,297.1625061035156,284.9043273925781,1.0,0.5280230045318604,0.6095128655433655,0.6095128655433655,1.0,1.0,-2.7521276473999023,1.1547678709030151,1.5973597764968872,0.5322079658508301,0.8833690881729126,0.8833690881729126,0.0,135.92774963378906,175.0,67384.0859375,0.0,1822.6427001953125,1.0,278.856689453125,283.2298278808594,300.06011962890625,304.4595947265625,293.1499938964844,293.1499938964844,279.1499938964844,38410.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824146568775177,1.0,0.0,0.0,3.6807761192321777,3.680800676345825,9.040075497068756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.943359375,0.0,1585.8648681640625,2229.926025390625,0.0,2694.026611328125,0.914276123046875,1.0,0.0,3.0,1.0,0.0
17756880,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.815342903137207,0.32171231508255,0.2920237779617309,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9119189381599426,0.454330563545227,0.4317865967750549,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8784198760986328,0.4070686101913452,0.2863276898860931,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.87238609790802,0.3987586796283722,0.3798475265502929,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6957013010978699,0.19733227789402,0.9023385047912598,284.9013977050781,284.95001220703125,300.5981750488281,297.0440673828125,298.6092224121094,297.1625061035156,284.9043273925781,1.0,0.5280230045318604,0.6095128655433655,0.6095128655433655,1.0,1.0,-2.7521276473999023,1.1547678709030151,1.5973597764968872,0.5322079658508301,0.8833690881729126,0.8833690881729126,0.0,135.92774963378906,175.0,67384.0859375,0.0,1822.6427001953125,1.0,278.856689453125,283.2298278808594,300.06011962890625,304.4595947265625,293.1499938964844,293.1499938964844,279.1499938964844,38410.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824146568775177,1.0,0.0,0.0,3.6807761192321777,3.680800676345825,9.040075497068756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.943359375,0.0,1585.8648681640625,2229.926025390625,0.0,2694.026611328125,0.914276123046875,1.0,0.0,3.0,1.0,0.0
17756940,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7931355834007263,0.3218923211097717,0.2925226092338562,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8870497345924377,0.4560695588588714,0.4337939918041229,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8549726605415344,0.4077743589878082,0.2870766222476959,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8493030667304993,0.399317979812622,0.3807712197303772,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6757034063339233,0.1971512585878372,0.903944194316864,285.02105712890625,284.95001220703125,300.6513671875,297.0681457519531,298.63232421875,297.16650390625,285.0189514160156,1.0,0.5392724871635437,0.6078222393989563,0.6078222393989563,1.0,1.0,-2.7590718269348145,1.1563876867294312,1.6026841402053833,0.5319164395332336,0.9946457147598268,0.9946457147598268,0.0,151.94342041015625,178.0,67027.0078125,0.0,1908.6170654296875,1.0,279.1434936523437,283.3524169921875,300.0516052246094,304.35284423828125,293.1499938964844,293.1499938964844,278.8500061035156,33015.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817424476146698,1.0,0.0,0.0,3.808547019958496,3.8085720539093018,9.678585684014251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.94921875,0.0,1693.5137939453125,2229.926025390625,0.0,2631.725341796875,0.9386646747589112,1.0,0.0,3.0,1.0,0.0
17757000,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7931355834007263,0.3218923211097717,0.2925226092338562,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8870497345924377,0.4560695588588714,0.4337939918041229,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8549726605415344,0.4077743589878082,0.2870766222476959,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8493030667304993,0.399317979812622,0.3807712197303772,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6757034063339233,0.1971512585878372,0.903944194316864,285.02105712890625,284.95001220703125,300.6513671875,297.0681457519531,298.63232421875,297.16650390625,285.0189514160156,1.0,0.5392724871635437,0.6078222393989563,0.6078222393989563,1.0,1.0,-2.7590718269348145,1.1563876867294312,1.6026841402053833,0.5319164395332336,0.9946457147598268,0.9946457147598268,0.0,151.94342041015625,178.0,67027.0078125,0.0,1908.6170654296875,1.0,279.1434936523437,283.3524169921875,300.0516052246094,304.35284423828125,293.1499938964844,293.1499938964844,278.8500061035156,33015.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817424476146698,1.0,0.0,0.0,3.808547019958496,3.8085720539093018,9.678585684014251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.94921875,0.0,1693.5137939453125,2229.926025390625,0.0,2631.725341796875,0.9386646747589112,1.0,0.0,3.0,1.0,0.0
17757060,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7792773842811584,0.3211123347282409,0.2925091683864593,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8726947903633118,0.4569297730922699,0.4353009760379791,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8413488268852234,0.4075831770896911,0.2874688804149627,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8359002470970154,0.3990986049175262,0.3812447786331177,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6636606454849243,0.1965646296739578,0.9040296077728271,284.8965148925781,284.95001220703125,300.7045288085937,297.0921325683594,298.65045166015625,297.16265869140625,284.89947509765625,1.0,0.546367883682251,0.6060451865196228,0.6060451865196228,1.0,1.0,-2.7620201110839844,1.156040072441101,1.6059799194335938,0.5308079719543457,0.8888699412345886,0.8888699412345886,0.0,163.13296508789062,166.0,67782.78125,0.0,1965.915771484375,1.0,278.8564758300781,283.2161865234375,300.108154296875,304.5355834960937,293.1499938964844,293.1499938964844,279.1499938964844,38472.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242382407188416,1.0,0.0,0.0,3.713702440261841,3.713727474212648,9.202535125041322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.78125,0.0,1624.02734375,2229.926025390625,0.0,2694.8779296875,0.921575129032135,1.0,0.0,3.0,1.0,0.0
17757120,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7792773842811584,0.3211123347282409,0.2925091683864593,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8726947903633118,0.4569297730922699,0.4353009760379791,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8413488268852234,0.4075831770896911,0.2874688804149627,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8359002470970154,0.3990986049175262,0.3812447786331177,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6636606454849243,0.1965646296739578,0.9040296077728271,284.8965148925781,284.95001220703125,300.7045288085937,297.0921325683594,298.65045166015625,297.16265869140625,284.89947509765625,1.0,0.546367883682251,0.6060451865196228,0.6060451865196228,1.0,1.0,-2.7620201110839844,1.156040072441101,1.6059799194335938,0.5308079719543457,0.8888699412345886,0.8888699412345886,0.0,163.13296508789062,166.0,67782.78125,0.0,1965.915771484375,1.0,278.8564758300781,283.2161865234375,300.108154296875,304.5355834960937,293.1499938964844,293.1499938964844,279.1499938964844,38472.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242382407188416,1.0,0.0,0.0,3.713702440261841,3.713727474212648,9.202535125041322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.78125,0.0,1624.02734375,2229.926025390625,0.0,2694.8779296875,0.921575129032135,1.0,0.0,3.0,1.0,0.0
17757180,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7778448462486267,0.3213337361812591,0.2924618124961853,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8721132874488831,0.4586926996707916,0.4367254376411438,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8402881026268005,0.4083745181560516,0.2878276109695434,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8347528576850891,0.3996621966361999,0.38156858086586,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6621334552764893,0.1963787078857422,0.9027398824691772,285.01708984375,284.95001220703125,300.7577209472656,297.1159973144531,298.6731872558594,297.1669921875,285.0148620605469,1.0,0.5467931032180786,0.6042681336402893,0.6042681336402893,1.0,1.0,-2.762941360473633,1.1547601222991943,1.6081812381744385,0.5290936827659607,0.9982299208641052,0.9982299208641052,0.0,164.3510284423828,154.0,67267.421875,0.0,1973.1226806640625,1.0,279.1437072753906,283.3419494628906,300.0981750488281,304.4185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172674775123596,1.0,0.0,0.0,3.8319387435913086,3.831964254379273,9.79784203991585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.388671875,0.0,1723.47119140625,2229.926025390625,0.0,2630.2734375,0.9440903067588806,1.0,0.0,3.0,1.0,0.0
17757240,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7778448462486267,0.3213337361812591,0.2924618124961853,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8721132874488831,0.4586926996707916,0.4367254376411438,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8402881026268005,0.4083745181560516,0.2878276109695434,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8347528576850891,0.3996621966361999,0.38156858086586,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6621334552764893,0.1963787078857422,0.9027398824691772,285.01708984375,284.95001220703125,300.7577209472656,297.1159973144531,298.6731872558594,297.1669921875,285.0148620605469,1.0,0.5467931032180786,0.6042681336402893,0.6042681336402893,1.0,1.0,-2.762941360473633,1.1547601222991943,1.6081812381744385,0.5290936827659607,0.9982299208641052,0.9982299208641052,0.0,164.3510284423828,154.0,67267.421875,0.0,1973.1226806640625,1.0,279.1437072753906,283.3419494628906,300.0981750488281,304.4185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172674775123596,1.0,0.0,0.0,3.8319387435913086,3.831964254379273,9.79784203991585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.388671875,0.0,1723.47119140625,2229.926025390625,0.0,2630.2734375,0.9440903067588806,1.0,0.0,3.0,1.0,0.0
17757300,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7798697352409363,0.3211167752742767,0.2924329042434692,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8748637437820435,0.4592680335044861,0.4374220073223114,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8425155878067017,0.4084665179252624,0.2880128920078277,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8368802666664124,0.3996891677379608,0.3817226588726043,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6637182235717773,0.1961900889873504,0.9020066261291504,284.86993408203125,284.95001220703125,300.7843017578125,297.1278991699219,298.6829833984375,297.1666564941406,284.8641662597656,1.0,0.5456234216690063,0.6033796072006226,0.6033796072006226,1.0,1.0,-2.763275623321533,1.154038667678833,1.6092369556427002,0.5282922387123108,0.899596095085144,0.899596095085144,0.0,162.60328674316406,154.0,68204.9375,0.0,1965.4189453125,1.0,278.8935852050781,283.1764221191406,300.1564025878906,304.65728759765625,293.1499938964844,293.1499938964844,278.8500061035156,36888.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227154016494751,1.0,0.0,0.0,3.813342571258545,3.813368320465088,9.70297492131067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.9951171875,0.0,1729.544189453125,2229.926025390625,0.0,2680.744140625,0.9405091404914856,1.0,0.0,3.0,1.0,0.0
17757360,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7823104858398438,0.3207182288169861,0.2920063734054565,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8782243132591248,0.4596694111824035,0.4377260506153106,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8452532291412354,0.4083742499351501,0.2878963947296142,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8395349383354187,0.3995439112186432,0.3815201818943023,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6657512784004211,0.1959095746278762,0.9003850221633911,284.8906555175781,284.95001220703125,300.8108825683594,297.1398010253906,298.6916198730469,297.16436767578125,284.89410400390625,1.0,0.5436728000640869,0.6025561094284058,0.6025561094284058,1.0,1.0,-2.7607991695404053,1.1520953178405762,1.6087037324905396,0.5268752574920654,0.8877941966056824,0.8877941966056824,0.0,160.14120483398438,142.0,67883.1484375,0.0,1949.9146728515625,1.0,278.8562927246094,283.2068786621094,300.153564453125,304.5909118652344,293.1499938964844,293.1499938964844,279.1499938964844,38842.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235640525817871,1.0,0.0,0.0,3.726361751556397,3.726387023925781,9.265381208933832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.37109375,0.0,1641.5111083984375,2229.926025390625,0.0,2688.619140625,0.9245781898498536,1.0,0.0,3.0,1.0,0.0
17757420,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7885973453521729,0.3209914565086365,0.2917417883872986,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8860551118850708,0.4610296785831451,0.4384921789169311,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8519589900970459,0.4090763032436371,0.2879897654056549,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8460005521774292,0.4000209867954254,0.381491094827652,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6709433197975159,0.1958732157945633,0.898532509803772,285.02813720703125,284.95001220703125,300.8491516113281,297.1568908691406,298.7083740234375,297.1683044433594,285.026123046875,1.0,0.5400518774986267,0.6013702750205994,0.6013702750205994,1.0,1.0,-2.7592453956604004,1.1502313613891602,1.6090140342712402,0.5251880288124084,0.9929416179656982,0.9929416179656982,0.0,154.83908081054688,142.0,67223.5859375,0.0,1922.533935546875,1.0,279.13043212890625,283.3497619628906,300.1262512207031,304.4219970703125,293.1499938964844,293.1499938964844,279.1499938964844,33363.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164917230606079,1.0,0.0,0.0,3.809057235717773,3.809082269668579,9.68118001765106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.4287109375,0.0,1696.8453369140625,2229.926025390625,0.0,2623.098876953125,0.939659059047699,1.0,0.0,3.0,1.0,0.0
17757480,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7919654250144958,0.3211475610733032,0.2918030917644501,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8900868892669678,0.4616070091724396,0.4389492273330688,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8555057048797607,0.4094086289405823,0.2881552875041961,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8494113087654114,0.4002589583396911,0.3816232085227966,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6737381815910339,0.1959029138088226,0.8981708288192749,285.01513671875,284.95001220703125,300.8640441894531,297.1635131835937,298.7152404785156,297.17041015625,285.01300048828125,1.0,0.5384945273399353,0.6009091138839722,0.6009091138839722,1.0,1.0,-2.759791135787964,1.1500232219696045,1.6097679138183594,0.5248203873634338,0.9976094365119934,0.9976094365119934,0.0,152.31808471679688,130.0,67314.1640625,0.0,1911.5286865234373,1.0,279.1437683105469,283.3368225097656,300.1436767578125,304.4681396484375,293.1499938964844,293.1499938964844,278.8500061035156,33392.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816154956817627,1.0,0.0,0.0,3.8391544818878174,3.839179754257202,9.83477548288647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.859375,0.0,1733.4527587890625,2229.926025390625,0.0,2619.985107421875,0.9458257555961608,1.0,0.0,3.0,1.0,0.0
17757540,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8043705224990845,0.3207100331783294,0.2913219034671783,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9052783250808716,0.4627436101436615,0.4399020373821258,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8689834475517273,0.4096327424049377,0.288234531879425,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8624512553215027,0.4002795219421386,0.3815074861049652,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.684379518032074,0.1956094056367874,0.8956613540649414,284.8919372558594,284.95001220703125,300.9172058105469,297.1871337890625,298.7343139648437,297.1690368652344,284.89501953125,1.0,0.5321405529975891,0.5992621183395386,0.5992621183395386,1.0,1.0,-2.757305383682251,1.1472396850585938,1.6100656986236572,0.5225405097007751,0.8887975215911865,0.8887975215911865,0.0,143.01788330078125,118.0,67921.6796875,0.0,1863.9310302734373,1.0,278.8563232421875,283.2045288085937,300.199462890625,304.6390075683594,293.1499938964844,293.1499938964844,279.1499938964844,38824.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222057819366455,1.0,0.0,0.0,3.730886459350586,3.73091197013855,9.287896887144598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.935546875,0.0,1646.638671875,2229.926025390625,0.0,2676.0166015625,0.925671935081482,1.0,0.0,3.0,1.0,0.0
17757600,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8043705224990845,0.3207100331783294,0.2913219034671783,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9052783250808716,0.4627436101436615,0.4399020373821258,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8689834475517273,0.4096327424049377,0.288234531879425,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8624512553215027,0.4002795219421386,0.3815074861049652,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.684379518032074,0.1956094056367874,0.8956613540649414,284.8919372558594,284.95001220703125,300.9172058105469,297.1871337890625,298.7343139648437,297.1690368652344,284.89501953125,1.0,0.5321405529975891,0.5992621183395386,0.5992621183395386,1.0,1.0,-2.757305383682251,1.1472396850585938,1.6100656986236572,0.5225405097007751,0.8887975215911865,0.8887975215911865,0.0,143.01788330078125,118.0,67921.6796875,0.0,1863.9310302734373,1.0,278.8563232421875,283.2045288085937,300.199462890625,304.6390075683594,293.1499938964844,293.1499938964844,279.1499938964844,38824.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222057819366455,1.0,0.0,0.0,3.730886459350586,3.73091197013855,9.287896887144598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.935546875,0.0,1646.638671875,2229.926025390625,0.0,2676.0166015625,0.925671935081482,1.0,0.0,3.0,1.0,0.0
17757660,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.820262610912323,0.3212521374225616,0.2911308407783508,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273508787155152,0.464856892824173,0.4411683976650238,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874130845069885,0.4108687043190002,0.2885534167289734,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8803156018257141,0.4010853469371795,0.3815980851650238,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987690329551697,0.1957513689994812,0.8936055898666382,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7585754394531,297.1761474609375,285.01446533203125,1.0,0.5250916481018066,0.5977511405944824,0.5977511405944824,1.0,1.0,-2.7566113471984863,1.1454130411148071,1.6111983060836792,0.5206422805786133,0.9992926716804504,0.9992926716804504,0.0,132.28712463378906,106.0,67352.859375,0.0,1812.4388427734373,1.0,279.143798828125,283.3349914550781,300.1905517578125,304.5177307128906,293.1499938964844,293.1499938964844,278.8500061035156,33393.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147569894790649,1.0,0.0,0.0,3.843064069747925,3.8430895805358887,9.854816198640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.3310546875,0.0,1738.221435546875,2229.926025390625,0.0,2607.067138671875,0.946715772151947,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.820262610912323,0.3212521374225616,0.2911308407783508,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273508787155152,0.464856892824173,0.4411683976650238,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874130845069885,0.4108687043190002,0.2885534167289734,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8803156018257141,0.4010853469371795,0.3815980851650238,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987690329551697,0.1957513689994812,0.8936055898666382,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,298.7585754394531,297.1761474609375,285.01446533203125,1.0,0.5250916481018066,0.5977511405944824,0.5977511405944824,1.0,1.0,-2.7566113471984863,1.1454130411148071,1.6111983060836792,0.5206422805786133,0.9992926716804504,0.9992926716804504,0.0,132.28712463378906,106.0,67352.859375,0.0,1812.4388427734373,1.0,279.143798828125,283.3349914550781,300.1905517578125,304.5177307128906,293.1499938964844,293.1499938964844,278.8500061035156,33393.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147569894790649,1.0,0.0,0.0,3.843064069747925,3.8430895805358887,9.854816198640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.3310546875,0.0,1738.221435546875,2229.926025390625,0.0,2607.067138671875,0.946715772151947,1.0,0.0,3.0,1.0,0.0
17757780,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.838003396987915,0.3208596110343933,0.2906410992145538,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9533575773239136,0.4661843776702881,0.4422357678413391,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9095417857170104,0.411271870136261,0.2887134552001953,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.90168434381485,0.4011337161064148,0.3814566135406494,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7153604030609131,0.195578470826149,0.8913584351539612,284.8923034667969,284.95001220703125,301.0235900878906,297.2341613769531,298.77813720703125,297.175537109375,284.8953857421875,1.0,0.5176399946212769,0.5962401628494263,0.5962401628494263,1.0,1.0,-2.754634141921997,1.142966866493225,1.6116673946380615,0.5185999870300293,0.8904811143875122,0.8904811143875122,0.0,121.34752655029295,94.0,67984.984375,0.0,1758.0513916015625,1.0,278.8562927246094,283.2013854980469,300.2466735839844,304.69061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820846676826477,1.0,0.0,0.0,3.7370333671569824,3.7370588779449454,9.318526963397744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.8798828125,0.0,1653.487060546875,2229.926025390625,0.0,2663.415283203125,0.9270030856132508,1.0,0.0,3.0,1.0,0.0
17757840,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.838003396987915,0.3208596110343933,0.2906410992145538,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9533575773239136,0.4661843776702881,0.4422357678413391,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9095417857170104,0.411271870136261,0.2887134552001953,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.90168434381485,0.4011337161064148,0.3814566135406494,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7153604030609131,0.195578470826149,0.8913584351539612,284.8923034667969,284.95001220703125,301.0235900878906,297.2341613769531,298.77813720703125,297.175537109375,284.8953857421875,1.0,0.5176399946212769,0.5962401628494263,0.5962401628494263,1.0,1.0,-2.754634141921997,1.142966866493225,1.6116673946380615,0.5185999870300293,0.8904811143875122,0.8904811143875122,0.0,121.34752655029295,94.0,67984.984375,0.0,1758.0513916015625,1.0,278.8562927246094,283.2013854980469,300.2466735839844,304.69061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820846676826477,1.0,0.0,0.0,3.7370333671569824,3.7370588779449454,9.318526963397744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.8798828125,0.0,1653.487060546875,2229.926025390625,0.0,2663.415283203125,0.9270030856132508,1.0,0.0,3.0,1.0,0.0
17757900,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8485467433929443,0.3210501074790954,0.2903602421283722,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.96723473072052,0.4672219157218933,0.4427475929260254,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9237266778945924,0.4118625223636627,0.2887721955776214,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9148770570755004,0.4014550745487213,0.3813315033912658,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7242341041564941,0.1956389099359512,0.8900776505470276,285.0263061523437,284.95001220703125,301.0501708984375,297.2458801269531,298.78973388671875,297.1783142089844,285.0303955078125,1.0,0.513752818107605,0.5954846739768982,0.5954846739768982,1.0,1.0,-2.7532875537872314,1.1415907144546509,1.6116968393325806,0.5174028277397156,0.9822995662689208,0.9822995662689208,0.0,115.71360778808594,94.0,67228.7421875,0.0,1729.587158203125,1.0,279.1041564941406,283.3475036621094,300.21295166015625,304.48779296875,293.1499938964844,293.1499938964844,279.1499938964844,34335.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814998984336853,1.0,0.0,0.0,3.7805895805358887,3.7806143760681152,9.537011464999523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.6357421875,0.0,1670.464111328125,2229.926025390625,0.0,2609.302734375,0.9351782202720642,1.0,0.0,3.0,1.0,0.0
17757960,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8619827628135681,0.3214371502399444,0.290442019701004,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9823870062828064,0.4684501886367798,0.4436219036579132,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9414654970169068,0.4126699566841125,0.2891192436218261,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9321988821029664,0.401957631111145,0.381522923707962,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.734896719455719,0.1958149820566177,0.8895742893218994,285.0181884765625,284.95001220703125,301.0767822265625,297.257568359375,298.8025817871094,297.18310546875,285.01629638671875,1.0,0.5099267363548279,0.5947336554527283,0.5947336554527283,1.0,1.0,-2.754476308822632,1.1413596868515017,1.6131166219711304,0.5168191194534302,1.0,1.0,0.0,109.69014739990234,82.0,67423.2578125,0.0,1703.080078125,1.0,279.14361572265625,283.3330993652344,300.2377624511719,304.5696716308594,293.1499938964844,293.1499938964844,278.8500061035156,33396.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134801983833313,1.0,0.0,0.0,3.848456621170044,3.848482131958008,9.882492122414988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.0498046875,0.0,1744.838134765625,2229.926025390625,0.0,2595.278564453125,0.9480375051498412,1.0,0.0,3.0,1.0,0.0
