time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8099531531333923,0.3440332114696502,0.3122739791870117,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9611246585845948,0.5710042119026184,0.5417034029960632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9301400780677797,0.5225977301597595,0.3664210736751556,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8803037405014038,0.4473372995853424,0.4258045554161072,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7033584117889404,0.2222080379724502,1.0157794952392578,284.9479064941406,284.95001220703125,303.1128845214844,297.04400634765625,299.45294189453125,297.2418518066406,284.9479064941406,1.0,0.6051169633865356,0.5038363337516785,0.5038363337516785,1.0,1.0,-3.196474552154541,1.1992576122283936,1.997216820716858,0.4774682521820068,0.9253560900688172,0.9253560900688172,0.0,169.7786407470703,178.0,75492.0,0.0,2785.0048828125,1.0,278.1499938964844,282.94598388671875,300.0494079589844,304.9678649902344,293.1499938964844,293.1499938964844,278.1499938964844,36102.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854396641254425,1.0,0.0,0.0,3.762088060379028,3.762113332748413,9.443896260563632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.0498046875,0.0,1662.272216796875,2229.926025390625,0.0,2976.466796875,0.9304594993591307,1.0,0.0,3.0,1.0,0.0
17763660,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8066557049751282,0.3443750739097595,0.3126853704452514,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.957198202610016,0.5719568729400635,0.5427224040031433,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9266760349273682,0.524563729763031,0.3678786754608154,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8768710494041443,0.448146104812622,0.4266761541366577,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7002781629562378,0.2223449647426605,1.016934156417847,284.9474182128906,284.95001220703125,303.0658874511719,297.0055236816406,299.4264831542969,297.23779296875,284.9474182128906,1.0,0.6076133251190186,0.5019710063934326,0.5019710063934326,1.0,1.0,-3.202382802963257,1.1980233192443848,2.004359483718872,0.4749059379100799,0.9233722686767578,0.9233722686767578,0.0,172.85702514648438,181.0,75374.96875,0.0,2813.923828125,1.0,278.1499938964844,282.94561767578125,300.0111999511719,304.9226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36141.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555638194084167,1.0,0.0,0.0,3.7565042972564697,3.7565293312072754,9.41588268688065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.3037109375,0.0,1656.005615234375,2229.926025390625,0.0,2987.4072265625,0.9292324781417848,1.0,0.0,3.0,1.0,0.0
17763720,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8066557049751282,0.3443750739097595,0.3126853704452514,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.957198202610016,0.5719568729400635,0.5427224040031433,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9266760349273682,0.524563729763031,0.3678786754608154,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8768710494041443,0.448146104812622,0.4266761541366577,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7002781629562378,0.2223449647426605,1.016934156417847,284.9474182128906,284.95001220703125,303.0658874511719,297.0055236816406,299.4264831542969,297.23779296875,284.9474182128906,1.0,0.6076133251190186,0.5019710063934326,0.5019710063934326,1.0,1.0,-3.202382802963257,1.1980233192443848,2.004359483718872,0.4749059379100799,0.9233722686767578,0.9233722686767578,0.0,172.85702514648438,181.0,75374.96875,0.0,2813.923828125,1.0,278.1499938964844,282.94561767578125,300.0111999511719,304.9226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36141.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555638194084167,1.0,0.0,0.0,3.7565042972564697,3.7565293312072754,9.41588268688065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.3037109375,0.0,1656.005615234375,2229.926025390625,0.0,2987.4072265625,0.9292324781417848,1.0,0.0,3.0,1.0,0.0
17763780,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8033793568611145,0.3447000980377197,0.313084602355957,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9532774686813354,0.5728486180305481,0.543681263923645,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9233059287071228,0.526479959487915,0.369295209646225,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8735557198524475,0.448934406042099,0.4275313913822174,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6972734928131104,0.222469300031662,1.0180317163467407,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.3980407714844,297.2337951660156,284.947021484375,1.0,0.6100704669952393,0.5001056790351868,0.5001056790351868,1.0,1.0,-3.208068609237671,1.1966558694839478,2.0114126205444336,0.4722726047039032,0.921137034893036,0.921137034893036,0.0,175.92965698242188,184.0,75236.3125,0.0,2842.45166015625,1.0,278.1499938964844,282.9456481933594,299.9691772460937,304.8721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36174.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567328453063965,1.0,0.0,0.0,3.7495603561401367,3.7495853900909424,9.38110531478742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.9267578125,0.0,1648.12451171875,2229.926025390625,0.0,2998.36767578125,0.9276974201202391,1.0,0.0,3.0,1.0,0.0
17763840,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8033793568611145,0.3447000980377197,0.313084602355957,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9532774686813354,0.5728486180305481,0.543681263923645,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9233059287071228,0.526479959487915,0.369295209646225,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8735557198524475,0.448934406042099,0.4275313913822174,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6972734928131104,0.222469300031662,1.0180317163467407,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.3980407714844,297.2337951660156,284.947021484375,1.0,0.6100704669952393,0.5001056790351868,0.5001056790351868,1.0,1.0,-3.208068609237671,1.1966558694839478,2.0114126205444336,0.4722726047039032,0.921137034893036,0.921137034893036,0.0,175.92965698242188,184.0,75236.3125,0.0,2842.45166015625,1.0,278.1499938964844,282.9456481933594,299.9691772460937,304.8721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36174.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567328453063965,1.0,0.0,0.0,3.7495603561401367,3.7495853900909424,9.38110531478742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.9267578125,0.0,1648.12451171875,2229.926025390625,0.0,2998.36767578125,0.9276974201202391,1.0,0.0,3.0,1.0,0.0
17763900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.801768958568573,0.3448561728000641,0.3132790029048919,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9513240456581116,0.5732786059379578,0.5441453456878662,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9216629266738892,0.527428150177002,0.3699955940246582,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8719386458396912,0.4493209421634674,0.4279524385929107,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6957991123199463,0.2225280702114105,1.0185654163360596,284.94683837890625,284.95001220703125,302.9862670898437,296.94146728515625,299.38336181640625,297.2318725585937,284.9468688964844,1.0,0.6112878322601318,0.4991729855537414,0.4991729855537414,1.0,1.0,-3.21084976196289,1.1959306001663208,2.01491928100586,0.4709314405918121,0.9199647307395936,0.9199647307395936,0.0,177.46566772460938,184.0,75161.6328125,0.0,2856.623779296875,1.0,278.1499938964844,282.9457397460937,299.9472351074219,304.8454284667969,293.1499938964844,293.1499938964844,278.1499938964844,36190.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573446273803711,1.0,0.0,0.0,3.7457430362701416,3.745767831802368,9.362012747260452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.619140625,0.0,1643.77880859375,2229.926025390625,0.0,3004.103271484375,0.9268512725830078,1.0,0.0,3.0,1.0,0.0
17763960,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8001784682273865,0.345005989074707,0.3134680092334747,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9493757486343384,0.5736929774284363,0.5445950031280518,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.920050859451294,0.5283700823783875,0.3706908822059631,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8703479170799255,0.4496999680995941,0.4283667206764221,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.694344162940979,0.2225845158100128,1.0190876722335815,284.9467163085937,284.95001220703125,302.9576416015625,296.9186706542969,299.3683166503906,297.22998046875,284.9467163085937,1.0,0.6124959588050842,0.4982499778270721,0.4982499778270721,1.0,1.0,-3.213580369949341,1.1951920986175537,2.018388271331787,0.4695912599563598,0.9187532663345336,0.9187532663345336,0.0,178.99978637695312,187.0,75082.7421875,0.0,2870.702392578125,1.0,278.1499938964844,282.9459533691406,299.92449951171875,304.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,36203.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579514026641846,1.0,0.0,0.0,3.741655826568604,3.741680860519409,9.34159402277146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4169921875,0.0,1639.1151123046875,2229.926025390625,0.0,3009.79345703125,0.9259440898895264,1.0,0.0,3.0,1.0,0.0
17764020,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7970544695854187,0.3452898561954498,0.3138324916362762,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9454954266548156,0.574476420879364,0.5454544425010681,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9169219732284546,0.5302419662475586,0.3720721006393432,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8672413229942322,0.4504392445087433,0.4291782677173614,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.69149249792099,0.2226944863796234,1.0201157331466677,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3375244140625,297.226318359375,284.94647216796875,1.0,0.6148905158042908,0.4964039623737335,0.4964039623737335,1.0,1.0,-3.218924045562744,1.1936379671096802,2.0252859592437744,0.4668659269809723,0.916246771812439,0.916246771812439,0.0,182.06642150878903,190.0,74915.8046875,0.0,2898.676025390625,1.0,278.1499938964844,282.94647216796875,299.8773498535156,304.7596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36228.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591911196708679,1.0,0.0,0.0,3.732897281646729,3.732922077178955,9.297910992245306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.140625,0.0,1629.115966796875,2229.926025390625,0.0,3021.418701171875,0.9239966869354248,1.0,0.0,3.0,1.0,0.0
17764080,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7970544695854187,0.3452898561954498,0.3138324916362762,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9454954266548156,0.574476420879364,0.5454544425010681,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9169219732284546,0.5302419662475586,0.3720721006393432,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8672413229942322,0.4504392445087433,0.4291782677173614,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.69149249792099,0.2226944863796234,1.0201157331466677,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3375244140625,297.226318359375,284.94647216796875,1.0,0.6148905158042908,0.4964039623737335,0.4964039623737335,1.0,1.0,-3.218924045562744,1.1936379671096802,2.0252859592437744,0.4668659269809723,0.916246771812439,0.916246771812439,0.0,182.06642150878903,190.0,74915.8046875,0.0,2898.676025390625,1.0,278.1499938964844,282.94647216796875,299.8773498535156,304.7596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36228.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591911196708679,1.0,0.0,0.0,3.732897281646729,3.732922077178955,9.297910992245306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.140625,0.0,1629.115966796875,2229.926025390625,0.0,3021.418701171875,0.9239966869354248,1.0,0.0,3.0,1.0,0.0
17764140,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7940035462379456,0.3455467820167541,0.3141732513904571,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9416372776031494,0.575185239315033,0.5462446808815002,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.913931667804718,0.5321047306060791,0.373445063829422,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8642299771308899,0.4511458277702331,0.4299596846103668,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6887215971946716,0.2228012382984161,1.0211267471313477,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.3057861328125,297.2229919433594,284.9462585449219,1.0,0.6172522902488708,0.4945579767227173,0.4945579767227173,1.0,1.0,-3.2240917682647705,1.1919705867767334,2.032121181488037,0.4640755951404571,0.9136208295822144,0.9136208295822144,0.0,185.1265869140625,193.0,74735.2421875,0.0,2926.331298828125,1.0,278.1499938964844,282.9472351074219,299.827880859375,304.6983337402344,293.1499938964844,293.1499938964844,278.1499938964844,36249.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604132533073425,1.0,0.0,0.0,3.7233033180236816,3.723328113555908,9.250179004993696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.15625,0.0,1618.163818359375,2229.926025390625,0.0,3032.880615234375,0.9218605756759644,1.0,0.0,3.0,1.0,0.0
17764200,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7940035462379456,0.3455467820167541,0.3141732513904571,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9416372776031494,0.575185239315033,0.5462446808815002,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.913931667804718,0.5321047306060791,0.373445063829422,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8642299771308899,0.4511458277702331,0.4299596846103668,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6887215971946716,0.2228012382984161,1.0211267471313477,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.3057861328125,297.2229919433594,284.9462585449219,1.0,0.6172522902488708,0.4945579767227173,0.4945579767227173,1.0,1.0,-3.2240917682647705,1.1919705867767334,2.032121181488037,0.4640755951404571,0.9136208295822144,0.9136208295822144,0.0,185.1265869140625,193.0,74735.2421875,0.0,2926.331298828125,1.0,278.1499938964844,282.9472351074219,299.827880859375,304.6983337402344,293.1499938964844,293.1499938964844,278.1499938964844,36249.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604132533073425,1.0,0.0,0.0,3.7233033180236816,3.723328113555908,9.250179004993696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.15625,0.0,1618.163818359375,2229.926025390625,0.0,3032.880615234375,0.9218605756759644,1.0,0.0,3.0,1.0,0.0
17764260,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7910222411155701,0.3457814455032348,0.3144944906234741,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9378162026405334,0.5758460760116577,0.5469878315925598,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9110819697380066,0.5339671969413757,0.3748166561126709,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8613074421882629,0.451825350522995,0.4307160973548889,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6860249042510986,0.2229036092758178,1.022120714187622,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2737731933594,297.2199401855469,284.9461364746094,1.0,0.6195886731147766,0.4927477240562439,0.4927477240562439,1.0,1.0,-3.2291245460510254,1.1902788877487185,2.0388455390930176,0.4612967073917389,0.9109605550765992,0.9109605550765992,0.0,188.18582153320312,196.0,74546.859375,0.0,2953.783203125,1.0,278.1499938964844,282.9481506347656,299.7771301269531,304.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,36266.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616536855697632,1.0,0.0,0.0,3.713207483291626,3.7132320404052734,9.200082331517478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.7412109375,0.0,1606.658203125,2229.926025390625,0.0,3044.51513671875,0.9196094274520874,1.0,0.0,3.0,1.0,0.0
17764320,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7910222411155701,0.3457814455032348,0.3144944906234741,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9378162026405334,0.5758460760116577,0.5469878315925598,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9110819697380066,0.5339671969413757,0.3748166561126709,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8613074421882629,0.451825350522995,0.4307160973548889,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6860249042510986,0.2229036092758178,1.022120714187622,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2737731933594,297.2199401855469,284.9461364746094,1.0,0.6195886731147766,0.4927477240562439,0.4927477240562439,1.0,1.0,-3.2291245460510254,1.1902788877487185,2.0388455390930176,0.4612967073917389,0.9109605550765992,0.9109605550765992,0.0,188.18582153320312,196.0,74546.859375,0.0,2953.783203125,1.0,278.1499938964844,282.9481506347656,299.7771301269531,304.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,36266.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616536855697632,1.0,0.0,0.0,3.713207483291626,3.7132320404052734,9.200082331517478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.7412109375,0.0,1606.658203125,2229.926025390625,0.0,3044.51513671875,0.9196094274520874,1.0,0.0,3.0,1.0,0.0
17764380,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7881062626838684,0.345986396074295,0.3147894442081451,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9340419173240662,0.5764541625976562,0.5476795434951782,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9083845615386964,0.5358385443687439,0.3761929273605346,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8584675788879395,0.4524685740470886,0.4314388036727905,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6834004521369934,0.2229986786842346,1.0230839252471924,284.9460144042969,284.95001220703125,302.7045288085937,296.7191162109375,299.2414855957031,297.2172241210937,284.946044921875,1.0,0.6218950152397156,0.4909374415874481,0.4909374415874481,1.0,1.0,-3.233994483947754,1.1884840726852417,2.0455105304718018,0.4584578275680542,0.9082388281822203,0.9082388281822203,0.0,191.23947143554688,199.0,74348.7734375,0.0,2980.9384765625,1.0,278.1499938964844,282.9491577148437,299.7251281738281,304.5696105957031,293.1499938964844,293.1499938964844,278.1499938964844,36279.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628628849983215,1.0,0.0,0.0,3.7025532722473145,3.702577829360962,9.147363471129212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.6484375,0.0,1594.5479736328125,2229.926025390625,0.0,3055.85791015625,0.9172327518463136,1.0,0.0,3.0,1.0,0.0
17764440,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7881062626838684,0.345986396074295,0.3147894442081451,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9340419173240662,0.5764541625976562,0.5476795434951782,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9083845615386964,0.5358385443687439,0.3761929273605346,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8584675788879395,0.4524685740470886,0.4314388036727905,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6834004521369934,0.2229986786842346,1.0230839252471924,284.9460144042969,284.95001220703125,302.7045288085937,296.7191162109375,299.2414855957031,297.2172241210937,284.946044921875,1.0,0.6218950152397156,0.4909374415874481,0.4909374415874481,1.0,1.0,-3.233994483947754,1.1884840726852417,2.0455105304718018,0.4584578275680542,0.9082388281822203,0.9082388281822203,0.0,191.23947143554688,199.0,74348.7734375,0.0,2980.9384765625,1.0,278.1499938964844,282.9491577148437,299.7251281738281,304.5696105957031,293.1499938964844,293.1499938964844,278.1499938964844,36279.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628628849983215,1.0,0.0,0.0,3.7025532722473145,3.702577829360962,9.147363471129212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.6484375,0.0,1594.5479736328125,2229.926025390625,0.0,3055.85791015625,0.9172327518463136,1.0,0.0,3.0,1.0,0.0
17764500,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7866713404655457,0.3460792899131775,0.3149285316467285,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9321749806404114,0.5767428278923035,0.5480108261108398,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9070918560028076,0.5367793440818787,0.3768842220306396,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8570762872695923,0.4527784883975982,0.431789368391037,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6821131110191345,0.2230437844991684,1.0235551595687866,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.2253723144531,297.21600341796875,284.9460144042969,1.0,0.6230390071868896,0.4900323152542114,0.4900323152542114,1.0,1.0,-3.2363789081573486,1.187551498413086,2.0488274097442627,0.4570160210132599,0.9068706035614014,0.9068706035614014,0.0,192.7664337158203,199.0,74247.4921875,0.0,2994.440185546875,1.0,278.1499938964844,282.94970703125,299.6989440917969,304.5365295410156,293.1499938964844,293.1499938964844,278.1499938964844,36285.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634638786315918,1.0,0.0,0.0,3.697093725204468,3.697118043899536,9.12040604816866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.28515625,0.0,1588.359619140625,2229.926025390625,0.0,3061.495361328125,0.9160139560699464,1.0,0.0,3.0,1.0,0.0
17764560,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7852528095245361,0.3461669087409973,0.3150629103183746,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9303249716758728,0.5770231485366821,0.5483341217041016,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9058372974395752,0.5377236008644104,0.3775776922702789,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8557049036026001,0.4530819356441498,0.4321338832378387,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6808428168296814,0.2230875194072723,1.0240206718444824,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2093505859375,297.2148132324219,284.94598388671875,1.0,0.6241777539253235,0.4891571998596191,0.4891571998596191,1.0,1.0,-3.238736867904663,1.1866580247879028,2.0520787239074707,0.4556201696395874,0.9055215716362,0.9055215716362,0.0,194.29318237304688,202.0,74145.890625,0.0,3007.902099609375,1.0,278.1499938964844,282.95025634765625,299.6726379394531,304.5033264160156,293.1499938964844,293.1499938964844,278.1499938964844,36290.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640591502189636,1.0,0.0,0.0,3.691595554351807,3.691620111465454,9.093300263884884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.9072265625,0.0,1582.13525390625,2229.926025390625,0.0,3067.079345703125,0.914786159992218,1.0,0.0,3.0,1.0,0.0
17764620,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7824593186378479,0.3463170528411865,0.315309464931488,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9266749024391174,0.5775464177131653,0.5489453077316284,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034507274627686,0.5396327972412109,0.3789778351783752,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.853015124797821,0.4536581039428711,0.4327943027019501,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6783520579338074,0.223168671131134,1.02492356300354,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1777038574219,297.2127380371094,284.9460144042969,1.0,0.6264334917068481,0.4874069094657898,0.4874069094657898,1.0,1.0,-3.243333101272583,1.1848028898239136,2.058530330657959,0.4527906775474548,0.9028493165969848,0.9028493165969848,0.0,197.34230041503903,205.0,73939.7734375,0.0,3034.6005859375,1.0,278.1499938964844,282.951416015625,299.6200561523437,304.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,36295.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652162551879883,1.0,0.0,0.0,3.680441617965698,3.680465936660767,9.038433290697868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.908203125,0.0,1569.533935546875,2229.926025390625,0.0,3077.934326171875,0.9122944474220276,1.0,0.0,3.0,1.0,0.0
17764680,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7824593186378479,0.3463170528411865,0.315309464931488,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9266749024391174,0.5775464177131653,0.5489453077316284,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034507274627686,0.5396327972412109,0.3789778351783752,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.853015124797821,0.4536581039428711,0.4327943027019501,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6783520579338074,0.223168671131134,1.02492356300354,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1777038574219,297.2127380371094,284.9460144042969,1.0,0.6264334917068481,0.4874069094657898,0.4874069094657898,1.0,1.0,-3.243333101272583,1.1848028898239136,2.058530330657959,0.4527906775474548,0.9028493165969848,0.9028493165969848,0.0,197.34230041503903,205.0,73939.7734375,0.0,3034.6005859375,1.0,278.1499938964844,282.951416015625,299.6200561523437,304.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,36295.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652162551879883,1.0,0.0,0.0,3.680441617965698,3.680465936660767,9.038433290697868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.908203125,0.0,1569.533935546875,2229.926025390625,0.0,3077.934326171875,0.9122944474220276,1.0,0.0,3.0,1.0,0.0
17764740,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.779725193977356,0.346444308757782,0.3155359029769897,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.92310231924057,0.5780367255210876,0.5495256781578064,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9011996984481812,0.5415643453598022,0.3803926110267639,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.850395143032074,0.4542063474655151,0.4334289133548736,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.67592453956604,0.2232442945241928,1.0258026123046875,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.146484375,297.2109069824219,284.9460144042969,1.0,0.628669261932373,0.4856566190719604,0.4856566190719604,1.0,1.0,-3.247823476791382,1.1828693151474,2.0649540424346924,0.4499091207981109,0.9002070426940918,0.9002070426940918,0.0,200.392578125,208.0,73731.9140625,0.0,3061.15234375,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36300.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663247227668762,1.0,0.0,0.0,3.6691954135894775,3.669219732284546,8.983280963548168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.9892578125,0.0,1556.8875732421875,2229.926025390625,0.0,3088.33251953125,0.9097805619239808,1.0,0.0,3.0,1.0,0.0
17764800,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.779725193977356,0.346444308757782,0.3155359029769897,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.92310231924057,0.5780367255210876,0.5495256781578064,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9011996984481812,0.5415643453598022,0.3803926110267639,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.850395143032074,0.4542063474655151,0.4334289133548736,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.67592453956604,0.2232442945241928,1.0258026123046875,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.146484375,297.2109069824219,284.9460144042969,1.0,0.628669261932373,0.4856566190719604,0.4856566190719604,1.0,1.0,-3.247823476791382,1.1828693151474,2.0649540424346924,0.4499091207981109,0.9002070426940918,0.9002070426940918,0.0,200.392578125,208.0,73731.9140625,0.0,3061.15234375,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36300.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663247227668762,1.0,0.0,0.0,3.6691954135894775,3.669219732284546,8.983280963548168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.9892578125,0.0,1556.8875732421875,2229.926025390625,0.0,3088.33251953125,0.9097805619239808,1.0,0.0,3.0,1.0,0.0
17764860,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7770441174507141,0.3465277850627899,0.3157251179218292,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9196303486824036,0.5784996151924133,0.550076961517334,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.899081826210022,0.5436012744903564,0.3818702697753906,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8478385806083679,0.4547032713890075,0.4340174198150635,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6735655069351196,0.2233132719993591,1.0266501903533936,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1163330078125,297.20965576171875,284.94610595703125,1.0,0.6308828592300415,0.4838838279247284,0.4838838279247284,1.0,1.0,-3.252218723297119,1.1808147430419922,2.071403980255127,0.4469308853149414,0.8976675271987915,0.8976675271987915,0.0,203.43438720703125,211.0,73524.8984375,0.0,3087.519775390625,1.0,278.1499938964844,282.9537353515625,299.5164489746094,304.30401611328125,293.1499938964844,293.1499938964844,278.45001220703125,36299.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673841953277588,1.0,0.0,0.0,3.658015727996826,3.658039808273315,8.928621468839992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.7314453125,0.0,1544.353759765625,2229.926025390625,0.0,3098.27197265625,0.9072806239128112,1.0,0.0,3.0,1.0,0.0
17764920,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7770441174507141,0.3465277850627899,0.3157251179218292,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9196303486824036,0.5784996151924133,0.550076961517334,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.899081826210022,0.5436012744903564,0.3818702697753906,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8478385806083679,0.4547032713890075,0.4340174198150635,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6735655069351196,0.2233132719993591,1.0266501903533936,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1163330078125,297.20965576171875,284.94610595703125,1.0,0.6308828592300415,0.4838838279247284,0.4838838279247284,1.0,1.0,-3.252218723297119,1.1808147430419922,2.071403980255127,0.4469308853149414,0.8976675271987915,0.8976675271987915,0.0,203.43438720703125,211.0,73524.8984375,0.0,3087.519775390625,1.0,278.1499938964844,282.9537353515625,299.5164489746094,304.30401611328125,293.1499938964844,293.1499938964844,278.45001220703125,36299.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673841953277588,1.0,0.0,0.0,3.658015727996826,3.658039808273315,8.928621468839992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.7314453125,0.0,1544.353759765625,2229.926025390625,0.0,3098.27197265625,0.9072806239128112,1.0,0.0,3.0,1.0,0.0
17764980,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7751731872558594,0.34714475274086,0.3162541687488556,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9171358942985536,0.5795623660087585,0.5510264039039612,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8978229761123657,0.5462704300880432,0.3836704194545746,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.846024215221405,0.4556840360164642,0.4349217414855957,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6718646883964539,0.2236566990613937,1.0282957553863523,285.0198059082031,284.95001220703125,302.3790283203125,296.4610900878906,299.0904235839844,297.2137451171875,285.0172119140625,1.0,0.6332382559776306,0.4821110367774963,0.4821110367774963,1.0,1.0,-3.259220838546753,1.179768443107605,2.0794522762298584,0.4443241953849792,0.9914484024047852,0.9914484024047852,0.0,206.11395263671875,214.0,72955.078125,0.0,3117.609375,1.0,278.4432067871094,283.0449523925781,299.4559936523437,304.15826416015625,293.1499938964844,293.1499938964844,278.1499938964844,32786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638482093811035,1.0,0.0,0.0,3.7921953201293945,3.7922203540802,9.59565682023822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.146484375,0.0,1672.2159423828125,2229.926025390625,0.0,3065.100830078125,0.9347712397575378,1.0,0.0,3.0,1.0,0.0
17765040,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7751731872558594,0.34714475274086,0.3162541687488556,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9171358942985536,0.5795623660087585,0.5510264039039612,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8978229761123657,0.5462704300880432,0.3836704194545746,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.846024215221405,0.4556840360164642,0.4349217414855957,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6718646883964539,0.2236566990613937,1.0282957553863523,285.0198059082031,284.95001220703125,302.3790283203125,296.4610900878906,299.0904235839844,297.2137451171875,285.0172119140625,1.0,0.6332382559776306,0.4821110367774963,0.4821110367774963,1.0,1.0,-3.259220838546753,1.179768443107605,2.0794522762298584,0.4443241953849792,0.9914484024047852,0.9914484024047852,0.0,206.11395263671875,214.0,72955.078125,0.0,3117.609375,1.0,278.4432067871094,283.0449523925781,299.4559936523437,304.15826416015625,293.1499938964844,293.1499938964844,278.1499938964844,32786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638482093811035,1.0,0.0,0.0,3.7921953201293945,3.7922203540802,9.59565682023822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.146484375,0.0,1672.2159423828125,2229.926025390625,0.0,3065.100830078125,0.9347712397575378,1.0,0.0,3.0,1.0,0.0
17765100,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.773939847946167,0.3469391465187073,0.3163961172103882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.915557324886322,0.5795562267303467,0.5513831973075867,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8968936204910278,0.5470709204673767,0.3844917416572571,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448553085327148,0.4557350575923919,0.4352760910987854,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6708133816719055,0.2236229479312896,1.0290120840072632,284.87286376953125,284.95001220703125,302.3490600585937,296.4368591308594,299.0749816894531,297.2112731933594,284.86944580078125,1.0,0.6344239711761475,0.4812246263027191,0.4812246263027191,1.0,1.0,-3.262103080749512,1.178972601890564,2.0831305980682373,0.4430022239685058,0.8926523923873901,0.8926523923873901,0.0,207.6602478027344,214.0,73877.0078125,0.0,3132.490966796875,1.0,278.1944580078125,282.8824157714844,299.4745483398437,304.3619079589844,293.1499938964844,293.1499938964844,278.1499938964844,36818.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700376749038696,1.0,0.0,0.0,3.7719318866729736,3.7719573974609375,9.493383004155476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.7509765625,0.0,1679.42822265625,2229.926025390625,0.0,3123.163818359375,0.9311398267745972,1.0,0.0,3.0,1.0,0.0
17765160,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7719162702560425,0.3465610146522522,0.3161408901214599,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9130863547325134,0.5793441534042358,0.5512822866439819,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8951600790023804,0.5477433800697327,0.384997695684433,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8429796099662781,0.4556009471416473,0.4352536201477051,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6691369414329529,0.2234711796045303,1.028815507888794,284.8950500488281,284.95001220703125,302.3199157714844,296.4132080078125,299.0584716796875,297.2067565917969,284.8967590332031,1.0,0.6354448795318604,0.4803466796875,0.4803466796875,1.0,1.0,-3.2620227336883545,1.177008867263794,2.0850138664245605,0.4411246180534363,0.8840135931968689,0.8840135931968689,0.0,209.593505859375,217.0,73484.1484375,0.0,3143.088623046875,1.0,278.15679931640625,282.9074401855469,299.4365234375,304.2556457519531,293.1499938964844,293.1499938964844,278.45001220703125,38412.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871845543384552,1.0,0.0,0.0,3.695446968078613,3.69547176361084,9.11228369204764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.6494140625,0.0,1602.59912109375,2229.926025390625,0.0,3140.12255859375,0.9173619747161864,1.0,0.0,3.0,1.0,0.0
17765220,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7695745229721069,0.3469203114509582,0.3163120448589325,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9101662039756776,0.5801299214363098,0.551831841468811,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8935892581939697,0.550457775592804,0.3867174983024597,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8407459855079651,0.4562841653823852,0.4357677400112152,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6670731902122498,0.2236635833978653,1.029565453529358,284.9952392578125,284.95001220703125,302.2645263671875,296.3677062988281,299.034912109375,297.2103271484375,284.9936218261719,1.0,0.637588620185852,0.478590726852417,0.478590726852417,1.0,1.0,-3.2664685249328613,1.174910068511963,2.0915584564208984,0.4379880130290985,0.9711354970932008,0.9711354970932008,0.0,212.4889678955078,220.0,72694.015625,0.0,3168.974853515625,1.0,278.4434814453125,283.02410888671875,299.3590393066406,304.0482788085937,293.1499938964844,293.1499938964844,278.1499938964844,33816.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670111894607544,1.0,0.0,0.0,3.7945690155029297,3.794594049453736,9.607672382117016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.5068359375,0.0,1683.050537109375,2229.926025390625,0.0,3094.7724609375,0.9360040426254272,1.0,0.0,3.0,1.0,0.0
17765280,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7695745229721069,0.3469203114509582,0.3163120448589325,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9101662039756776,0.5801299214363098,0.551831841468811,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8935892581939697,0.550457775592804,0.3867174983024597,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8407459855079651,0.4562841653823852,0.4357677400112152,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6670731902122498,0.2236635833978653,1.029565453529358,284.9952392578125,284.95001220703125,302.2645263671875,296.3677062988281,299.034912109375,297.2103271484375,284.9936218261719,1.0,0.637588620185852,0.478590726852417,0.478590726852417,1.0,1.0,-3.2664685249328613,1.174910068511963,2.0915584564208984,0.4379880130290985,0.9711354970932008,0.9711354970932008,0.0,212.4889678955078,220.0,72694.015625,0.0,3168.974853515625,1.0,278.4434814453125,283.02410888671875,299.3590393066406,304.0482788085937,293.1499938964844,293.1499938964844,278.1499938964844,33816.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670111894607544,1.0,0.0,0.0,3.7945690155029297,3.794594049453736,9.607672382117016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.5068359375,0.0,1683.050537109375,2229.926025390625,0.0,3094.7724609375,0.9360040426254272,1.0,0.0,3.0,1.0,0.0
17765340,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7666245698928833,0.3463942110538482,0.3161835372447967,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9066320061683656,0.5799474120140076,0.5520535111427307,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8913655281066895,0.5521923899650574,0.3881915807723999,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.837983250617981,0.4561971127986908,0.4360300302505493,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6645949482917786,0.2234870046377182,1.029933214187622,284.8981018066406,284.95001220703125,302.2135314941406,296.3251037597656,299.00714111328125,297.2049560546875,284.89959716796875,1.0,0.6396844983100891,0.4768348038196563,0.4768348038196563,1.0,1.0,-3.2691190242767334,1.1720460653305054,2.0970728397369385,0.4346988201141357,0.875837504863739,0.875837504863739,0.0,215.8070068359375,223.0,73075.046875,0.0,3193.3193359375,1.0,278.1567687988281,282.9121398925781,299.3427429199219,304.1314697265625,293.1499938964844,293.1499938964844,278.45001220703125,38823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737727999687195,1.0,0.0,0.0,3.671540975570679,3.671565771102905,8.994769586934126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.408203125,0.0,1578.514892578125,2229.926025390625,0.0,3158.197998046875,0.9125105738639832,1.0,0.0,3.0,1.0,0.0
17765400,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7666245698928833,0.3463942110538482,0.3161835372447967,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9066320061683656,0.5799474120140076,0.5520535111427307,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8913655281066895,0.5521923899650574,0.3881915807723999,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.837983250617981,0.4561971127986908,0.4360300302505493,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6645949482917786,0.2234870046377182,1.029933214187622,284.8981018066406,284.95001220703125,302.2135314941406,296.3251037597656,299.00714111328125,297.2049560546875,284.89959716796875,1.0,0.6396844983100891,0.4768348038196563,0.4768348038196563,1.0,1.0,-3.2691190242767334,1.1720460653305054,2.0970728397369385,0.4346988201141357,0.875837504863739,0.875837504863739,0.0,215.8070068359375,223.0,73075.046875,0.0,3193.3193359375,1.0,278.1567687988281,282.9121398925781,299.3427429199219,304.1314697265625,293.1499938964844,293.1499938964844,278.45001220703125,38823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737727999687195,1.0,0.0,0.0,3.671540975570679,3.671565771102905,8.994769586934126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.408203125,0.0,1578.514892578125,2229.926025390625,0.0,3158.197998046875,0.9125105738639832,1.0,0.0,3.0,1.0,0.0
