time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839523553848267,0.3329530954360962,0.3030097484588623,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9307662844657898,0.558108925819397,0.5305635333061218,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7387778759002686,0.4896486699581146,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644580245018005,0.4517784118652344,0.4307221174240112,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942499876022339,0.2282449156045913,1.045325756072998,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.6099548339844,297.2947082519531,284.99224853515625,1.0,0.6382560729980469,0.414698839187622,0.414698839187622,1.0,1.0,-3.361551284790039,1.0515599250793457,2.3099913597106934,0.2893026769161224,0.9209282398223876,0.9209282398223876,0.0,191.0432586669922,199.0,69077.84375,0.0,3260.611328125,1.0,278.4411926269531,283.02410888671875,298.7966003417969,303.2273254394531,293.1499938964844,293.1499938964844,278.1499938964844,33558.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870059072971344,1.0,0.0,0.0,3.6032731533050537,3.6032962799072266,8.663385528961953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.01953125,0.0,1463.7642822265625,2229.926025390625,0.0,3123.36474609375,0.8930173516273499,1.0,0.0,3.0,1.0,0.0
17771100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7822960019111633,0.3325162231922149,0.3028704524040222,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9284252524375916,0.5573867559432983,0.5301724672317505,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7401716709136963,0.4924615621566772,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8627617359161377,0.4514291286468506,0.430640161037445,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6929526329040527,0.2281905561685562,1.0458213090896606,284.8760681152344,284.95001220703125,301.45611572265625,295.8109130859375,298.595703125,297.2889709472656,284.8765869140625,1.0,0.6394705772399902,0.4141614437103271,0.4141614437103271,1.0,1.0,-3.364797115325928,1.0512319803237915,2.313565254211426,0.2882905304431915,0.8372834324836731,0.8372834324836731,0.0,192.542709350586,199.0,69807.375,0.0,3276.588623046875,1.0,278.199462890625,282.89404296875,298.8401184082031,303.4408569335937,293.1499938964844,293.1499938964844,278.1499938964844,38348.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875421404838562,1.0,0.0,0.0,3.5541954040527344,3.5542187690734863,8.428996807197109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.2734375,0.0,1446.2845458984375,2229.926025390625,0.0,3173.65869140625,0.8832938075065613,1.0,0.0,3.0,1.0,0.0
17771160,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7801745533943176,0.3320514261722564,0.3024733066558838,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9255480766296388,0.5566166639328003,0.5294737815856934,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7414381504058838,0.4957451224327087,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8606395125389099,0.4510180950164795,0.4302940964698791,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6912647485733032,0.228076234459877,1.045610785484314,284.91461181640625,284.95001220703125,301.4283752441406,295.810791015625,298.5809020996094,297.2825012207031,284.9151916503906,1.0,0.6406136155128479,0.4136348366737366,0.4136348366737366,1.0,1.0,-3.3667595386505127,1.0504730939865112,2.316286325454712,0.2871068120002746,0.8455228209495544,0.8455228209495544,0.0,194.22059631347656,202.0,69593.5078125,0.0,3290.700439453125,1.0,278.158447265625,282.9272766113281,298.8261108398437,303.3666687011719,293.1499938964844,293.1499938964844,278.45001220703125,38287.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764362335205078,1.0,0.0,0.0,3.488036632537842,3.4880595207214355,8.118118444144784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.6943359375,0.0,1376.6864013671875,2229.926025390625,0.0,3183.173828125,0.871442437171936,1.0,0.0,3.0,1.0,0.0
17771220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.777144730091095,0.3319003880023956,0.3022838234901428,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.921187937259674,0.5559483766555786,0.5287653803825378,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7450199127197266,0.5011316537857056,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8574937582015991,0.4509303867816925,0.430152028799057,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6887959837913513,0.2282488644123077,1.0464130640029907,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,298.5591125488281,297.2810974121094,284.991943359375,1.0,0.6429676413536072,0.4125816524028778,0.4125816524028778,1.0,1.0,-3.372947931289673,1.049757480621338,2.323190450668335,0.2849665284156799,0.9210776090621948,0.9210776090621948,0.0,197.1234588623047,205.0,69135.8046875,0.0,3321.5478515625,1.0,278.4411926269531,283.0253601074219,298.7959289550781,303.2305908203125,293.1499938964844,293.1499938964844,278.1499938964844,33572.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703674077987671,1.0,0.0,0.0,3.605187177658081,3.605210304260254,8.67259188908065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.5849609375,0.0,1465.93896484375,2229.926025390625,0.0,3126.25732421875,0.8934570550918579,1.0,0.0,3.0,1.0,0.0
17771280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.777144730091095,0.3319003880023956,0.3022838234901428,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.921187937259674,0.5559483766555786,0.5287653803825378,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7450199127197266,0.5011316537857056,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8574937582015991,0.4509303867816925,0.430152028799057,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6887959837913513,0.2282488644123077,1.0464130640029907,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,298.5591125488281,297.2810974121094,284.991943359375,1.0,0.6429676413536072,0.4125816524028778,0.4125816524028778,1.0,1.0,-3.372947931289673,1.049757480621338,2.323190450668335,0.2849665284156799,0.9210776090621948,0.9210776090621948,0.0,197.1234588623047,205.0,69135.8046875,0.0,3321.5478515625,1.0,278.4411926269531,283.0253601074219,298.7959289550781,303.2305908203125,293.1499938964844,293.1499938964844,278.1499938964844,33572.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703674077987671,1.0,0.0,0.0,3.605187177658081,3.605210304260254,8.67259188908065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.5849609375,0.0,1465.93896484375,2229.926025390625,0.0,3126.25732421875,0.8934570550918579,1.0,0.0,3.0,1.0,0.0
17771340,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.773514986038208,0.3309697210788727,0.3017186820507049,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9162117838859558,0.5544297695159912,0.5276462435722351,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7473238706588745,0.5071525573730469,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538617491722107,0.4501430690288543,0.429694801568985,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859103441238403,0.2280557304620742,1.0465831756591797,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.52960205078125,297.2689514160156,284.91375732421875,1.0,0.6452778577804565,0.411528468132019,0.411528468132019,1.0,1.0,-3.377822160720825,1.048554301261902,2.329267740249634,0.2827334105968475,0.845289409160614,0.845289409160614,0.0,200.3181915283203,208.0,69662.671875,0.0,3351.1552734375,1.0,278.15869140625,282.9274597167969,298.8241577148437,303.368896484375,293.1499938964844,293.1499938964844,278.45001220703125,38172.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767292499542236,1.0,0.0,0.0,3.492017269134521,3.4920401573181152,8.136657925206237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.1015625,0.0,1379.9598388671875,2229.926025390625,0.0,3185.921142578125,0.8721163868904114,1.0,0.0,3.0,1.0,0.0
17771400,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.773514986038208,0.3309697210788727,0.3017186820507049,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9162117838859558,0.5544297695159912,0.5276462435722351,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7473238706588745,0.5071525573730469,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538617491722107,0.4501430690288543,0.429694801568985,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859103441238403,0.2280557304620742,1.0465831756591797,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.52960205078125,297.2689514160156,284.91375732421875,1.0,0.6452778577804565,0.411528468132019,0.411528468132019,1.0,1.0,-3.377822160720825,1.048554301261902,2.329267740249634,0.2827334105968475,0.845289409160614,0.845289409160614,0.0,200.3181915283203,208.0,69662.671875,0.0,3351.1552734375,1.0,278.15869140625,282.9274597167969,298.8241577148437,303.368896484375,293.1499938964844,293.1499938964844,278.45001220703125,38172.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767292499542236,1.0,0.0,0.0,3.492017269134521,3.4920401573181152,8.136657925206237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.1015625,0.0,1379.9598388671875,2229.926025390625,0.0,3185.921142578125,0.8721163868904114,1.0,0.0,3.0,1.0,0.0
17771460,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.770624577999115,0.3307869434356689,0.3015050292015075,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121333956718444,0.5537319779396057,0.526915431022644,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7505754232406616,0.5124507546424866,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508875370025635,0.4500280916690826,0.4295313656330108,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835409998893738,0.2282054126262664,1.0472922325134275,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.50732421875,297.2674255371094,284.9918212890625,1.0,0.6475822925567627,0.4105053842067718,0.4105053842067718,1.0,1.0,-3.383710622787476,1.0477830171585083,2.3359274864196777,0.2806099057197571,0.9210255146026612,0.9210255146026612,0.0,203.22488403320312,211.0,69170.5390625,0.0,3381.531494140625,1.0,278.44122314453125,283.0272521972656,298.79315185546875,303.2305603027344,293.1499938964844,293.1499938964844,278.1499938964844,33594.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707002401351929,1.0,0.0,0.0,3.605636119842529,3.605659484863281,8.674753075865738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.4287109375,0.0,1466.5904541015625,2229.926025390625,0.0,3129.379150390625,0.8935778737068176,1.0,0.0,3.0,1.0,0.0
17771520,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.770624577999115,0.3307869434356689,0.3015050292015075,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121333956718444,0.5537319779396057,0.526915431022644,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7505754232406616,0.5124507546424866,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508875370025635,0.4500280916690826,0.4295313656330108,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835409998893738,0.2282054126262664,1.0472922325134275,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.50732421875,297.2674255371094,284.9918212890625,1.0,0.6475822925567627,0.4105053842067718,0.4105053842067718,1.0,1.0,-3.383710622787476,1.0477830171585083,2.3359274864196777,0.2806099057197571,0.9210255146026612,0.9210255146026612,0.0,203.22488403320312,211.0,69170.5390625,0.0,3381.531494140625,1.0,278.44122314453125,283.0272521972656,298.79315185546875,303.2305603027344,293.1499938964844,293.1499938964844,278.1499938964844,33594.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707002401351929,1.0,0.0,0.0,3.605636119842529,3.605659484863281,8.674753075865738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.4287109375,0.0,1466.5904541015625,2229.926025390625,0.0,3129.379150390625,0.8935778737068176,1.0,0.0,3.0,1.0,0.0
17771580,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671582102775574,0.3298285901546478,0.3009159564971924,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075492024421692,0.5521897077560425,0.525774359703064,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525261640548706,0.5183714032173157,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8474470376968384,0.4492176175117492,0.429052472114563,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807720065116882,0.227991983294487,1.047372341156006,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,298.4774780273437,297.2554016113281,284.91357421875,1.0,0.6498414278030396,0.4094823002815246,0.4094823002815246,1.0,1.0,-3.388274908065796,1.0465266704559326,2.341748237609864,0.2783981561660766,0.8451374769210815,0.8451374769210815,0.0,206.4227905273437,214.0,69691.5859375,0.0,3410.608642578125,1.0,278.15869140625,282.9292907714844,298.8199157714844,303.3670349121094,293.1499938964844,293.1499938964844,278.45001220703125,38186.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770837187767029,1.0,0.0,0.0,3.492098093032837,3.4921209812164307,8.137034228639095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.1201171875,0.0,1380.1397705078125,2229.926025390625,0.0,3189.244873046875,0.872139036655426,1.0,0.0,3.0,1.0,0.0
17771640,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671582102775574,0.3298285901546478,0.3009159564971924,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075492024421692,0.5521897077560425,0.525774359703064,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525261640548706,0.5183714032173157,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8474470376968384,0.4492176175117492,0.429052472114563,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807720065116882,0.227991983294487,1.047372341156006,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,298.4774780273437,297.2554016113281,284.91357421875,1.0,0.6498414278030396,0.4094823002815246,0.4094823002815246,1.0,1.0,-3.388274908065796,1.0465266704559326,2.341748237609864,0.2783981561660766,0.8451374769210815,0.8451374769210815,0.0,206.4227905273437,214.0,69691.5859375,0.0,3410.608642578125,1.0,278.15869140625,282.9292907714844,298.8199157714844,303.3670349121094,293.1499938964844,293.1499938964844,278.45001220703125,38186.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770837187767029,1.0,0.0,0.0,3.492098093032837,3.4921209812164307,8.137034228639095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.1201171875,0.0,1380.1397705078125,2229.926025390625,0.0,3189.244873046875,0.872139036655426,1.0,0.0,3.0,1.0,0.0
17771700,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7655656933784485,0.3296996355056762,0.3006779253482818,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9054604172706604,0.551794171333313,0.5252560973167419,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7539498209953308,0.521196722984314,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.845841646194458,0.4491113126277923,0.4288391470909118,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6794567108154297,0.2280259281396865,1.0473634004592896,285.0154724121094,284.95001220703125,301.1669006347656,295.8031616210937,298.4657592773437,297.25408935546875,285.01519775390625,1.0,0.6509395241737366,0.4089707434177398,0.4089707434177398,1.0,1.0,-3.3904929161071777,1.045874834060669,2.344618082046509,0.2772219777107239,0.9182498455047609,0.9182498455047609,0.0,207.9593963623047,214.0,69013.2109375,0.0,3424.670166015625,1.0,278.39794921875,283.04638671875,298.7764892578125,303.16162109375,293.1499938964844,293.1499938964844,278.45001220703125,33788.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720858693122864,1.0,0.0,0.0,3.546003580093384,3.5460262298583984,8.390186962969892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5791015625,0.0,1404.439453125,2229.926025390625,0.0,3142.376220703125,0.8820246458053589,1.0,0.0,3.0,1.0,0.0
17771760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7643959522247314,0.3296179175376892,0.3006722331047058,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9038573503494264,0.5514658093452454,0.5250141024589539,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7554516196250916,0.5235820412635803,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8446241617202759,0.4490786492824554,0.4288627803325653,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6784973740577698,0.2281225621700287,1.0479869842529297,284.9917297363281,284.95001220703125,301.1366271972656,295.80126953125,298.4547424316406,297.2538452148437,284.99041748046875,1.0,0.6520939469337463,0.4084671139717102,0.4084671139717102,1.0,1.0,-3.393841505050659,1.0456370115280151,2.3482046127319336,0.2762318551540375,0.9202857613563538,0.9202857613563538,0.0,209.33230590820312,217.0,69196.4609375,0.0,3440.4365234375,1.0,278.44195556640625,283.02813720703125,298.7865905761719,303.22613525390625,293.1499938964844,293.1499938964844,278.1499938964844,33526.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710463047027588,1.0,0.0,0.0,3.6072609424591056,3.6072840690612793,8.68257245656423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.412109375,0.0,1467.8502197265625,2229.926025390625,0.0,3132.62548828125,0.8936541676521301,1.0,0.0,3.0,1.0,0.0
17771820,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.760944128036499,0.3286265730857849,0.3000717163085937,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995535373687744,0.5498935580253601,0.5238640308380127,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571056485176086,0.5285881161689758,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8412014245986938,0.448240578174591,0.4283747375011444,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757073402404785,0.2278874665498733,1.0480296611785889,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,298.4246520996094,297.2421264648437,284.9140014648437,1.0,0.6542515158653259,0.4074598550796509,0.4074598550796509,1.0,1.0,-3.397228717803955,1.0439835786819458,2.353245258331299,0.2739289104938507,0.8447279334068298,0.8447279334068298,0.0,212.66357421875,220.0,69668.2734375,0.0,3467.6826171875,1.0,278.1582336425781,282.9322509765625,298.8123474121094,303.3593444824219,293.1499938964844,293.1499938964844,278.45001220703125,38322.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775277137756348,1.0,0.0,0.0,3.488100051879883,3.488122940063477,8.118412893054483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.94140625,0.0,1377.0030517578125,2229.926025390625,0.0,3193.406982421875,0.8714547157287598,1.0,0.0,3.0,1.0,0.0
17771880,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.760944128036499,0.3286265730857849,0.3000717163085937,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995535373687744,0.5498935580253601,0.5238640308380127,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571056485176086,0.5285881161689758,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8412014245986938,0.448240578174591,0.4283747375011444,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757073402404785,0.2278874665498733,1.0480296611785889,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,298.4246520996094,297.2421264648437,284.9140014648437,1.0,0.6542515158653259,0.4074598550796509,0.4074598550796509,1.0,1.0,-3.397228717803955,1.0439835786819458,2.353245258331299,0.2739289104938507,0.8447279334068298,0.8447279334068298,0.0,212.66357421875,220.0,69668.2734375,0.0,3467.6826171875,1.0,278.1582336425781,282.9322509765625,298.8123474121094,303.3593444824219,293.1499938964844,293.1499938964844,278.45001220703125,38322.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775277137756348,1.0,0.0,0.0,3.488100051879883,3.488122940063477,8.118412893054483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.94140625,0.0,1377.0030517578125,2229.926025390625,0.0,3193.406982421875,0.8714547157287598,1.0,0.0,3.0,1.0,0.0
17771940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7587549686431885,0.3284676373004913,0.2998147308826446,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8967459201812744,0.5493800044059753,0.5232402682304382,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9985054135322572,0.7591736912727356,0.5305554866790771,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8389721512794495,0.4481192529201507,0.4281532168388366,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.673860490322113,0.2279474288225174,1.0481940507888794,285.0043640136719,284.95001220703125,301.0332336425781,295.79296875,298.4096984863281,297.2422180175781,285.0019226074219,1.0,0.6555888056755066,0.4067749381065368,0.4067749381065368,1.0,1.0,-3.398463010787964,1.0424851179122925,2.355977773666382,0.2721153795719147,0.9174396991729736,0.9174396991729736,0.0,214.9084014892578,220.0,69059.1171875,0.0,3483.6181640625,1.0,278.4224853515625,283.0397644042969,298.76739501953125,303.17431640625,293.1499938964844,293.1499938964844,278.45001220703125,33297.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716456890106201,1.0,0.0,0.0,3.5753719806671143,3.575394868850708,8.529739261575742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.1669921875,0.0,1431.91162109375,2229.926025390625,0.0,3138.24755859375,0.8867695927619934,1.0,0.0,3.0,1.0,0.0
17772000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7579679489135742,0.3283728361129761,0.299807608127594,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8956851959228516,0.5491248369216919,0.5230830907821655,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981144666671752,0.7601704597473145,0.5313534140586853,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.838153064250946,0.4480616152286529,0.4281682074069977,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6732073426246643,0.2279914766550064,1.0486074686050415,284.9901733398437,284.95001220703125,301.01324462890625,295.7909851074219,298.4027099609375,297.242431640625,284.9893493652344,1.0,0.6562409996986389,0.4064525961875915,0.4064525961875915,1.0,1.0,-3.399735927581787,1.0420191287994385,2.3577167987823486,0.2713795602321625,0.9178285002708436,0.9178285002708436,0.0,215.8474884033203,223.0,69119.8203125,0.0,3492.07080078125,1.0,278.4411926269531,283.0306091308594,298.7766418457031,303.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,33700.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714643120765686,1.0,0.0,0.0,3.6001644134521484,3.6001875400543213,8.648443667880201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.537109375,0.0,1461.457763671875,2229.926025390625,0.0,3136.546142578125,0.8924199938774109,1.0,0.0,3.0,1.0,0.0
17772060,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7543308138847351,0.3273557722568512,0.2991882264614105,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911003470420837,0.5475229024887085,0.5219093561172485,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9958252906799316,0.762336015701294,0.533087968826294,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.834517240524292,0.4471929967403412,0.4276583194732666,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702121496200562,0.2277403324842453,1.0486271381378174,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,298.374755859375,297.2344055175781,284.9116516113281,1.0,0.6580103039741516,0.4054889380931854,0.4054889380931854,1.0,1.0,-3.399087190628052,1.039054036140442,2.3600330352783203,0.2686611711978912,0.8412282466888428,0.8412282466888428,0.0,219.44239807128903,226.0,69526.7578125,0.0,3511.414794921875,1.0,278.15875244140625,282.9345397949219,298.7984619140625,303.33795166015625,293.1499938964844,293.1499938964844,278.45001220703125,38342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777183294296265,1.0,0.0,0.0,3.4800515174865723,3.480074167251587,8.080991165115847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.080078125,0.0,1368.892578125,2229.926025390625,0.0,3195.19384765625,0.8695738911628723,1.0,0.0,3.0,1.0,0.0
17772120,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7543308138847351,0.3273557722568512,0.2991882264614105,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911003470420837,0.5475229024887085,0.5219093561172485,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9958252906799316,0.762336015701294,0.533087968826294,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.834517240524292,0.4471929967403412,0.4276583194732666,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702121496200562,0.2277403324842453,1.0486271381378174,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,298.374755859375,297.2344055175781,284.9116516113281,1.0,0.6580103039741516,0.4054889380931854,0.4054889380931854,1.0,1.0,-3.399087190628052,1.039054036140442,2.3600330352783203,0.2686611711978912,0.8412282466888428,0.8412282466888428,0.0,219.44239807128903,226.0,69526.7578125,0.0,3511.414794921875,1.0,278.15875244140625,282.9345397949219,298.7984619140625,303.33795166015625,293.1499938964844,293.1499938964844,278.45001220703125,38342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777183294296265,1.0,0.0,0.0,3.4800515174865723,3.480074167251587,8.080991165115847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.080078125,0.0,1368.892578125,2229.926025390625,0.0,3195.19384765625,0.8695738911628723,1.0,0.0,3.0,1.0,0.0
17772180,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517624497413635,0.3270908296108246,0.2989040315151214,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8876979947090149,0.5467346906661987,0.5211007595062256,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.994520902633667,0.7658552527427673,0.5354136228561401,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318806290626526,0.4469958841800689,0.4274243712425232,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680819392204285,0.2278507351875305,1.049167275428772,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.3547058105469,297.23779296875,284.98858642578125,1.0,0.6597611308097839,0.4045252501964569,0.4045252501964569,1.0,1.0,-3.4009313583374023,1.0369683504104614,2.3639631271362305,0.2661023437976837,0.9140498042106628,0.9140498042106628,0.0,222.320053100586,229.0,68942.421875,0.0,3532.499267578125,1.0,278.44110107421875,283.0346069335937,298.7605895996094,303.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,33764.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715428113937378,1.0,0.0,0.0,3.5877366065979004,3.587759494781494,8.588837658862758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.92578125,0.0,1448.55517578125,2229.926025390625,0.0,3137.282470703125,0.8896906971931458,1.0,0.0,3.0,1.0,0.0
17772240,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517624497413635,0.3270908296108246,0.2989040315151214,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8876979947090149,0.5467346906661987,0.5211007595062256,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.994520902633667,0.7658552527427673,0.5354136228561401,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318806290626526,0.4469958841800689,0.4274243712425232,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680819392204285,0.2278507351875305,1.049167275428772,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.3547058105469,297.23779296875,284.98858642578125,1.0,0.6597611308097839,0.4045252501964569,0.4045252501964569,1.0,1.0,-3.4009313583374023,1.0369683504104614,2.3639631271362305,0.2661023437976837,0.9140498042106628,0.9140498042106628,0.0,222.320053100586,229.0,68942.421875,0.0,3532.499267578125,1.0,278.44110107421875,283.0346069335937,298.7605895996094,303.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,33764.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715428113937378,1.0,0.0,0.0,3.5877366065979004,3.587759494781494,8.588837658862758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.92578125,0.0,1448.55517578125,2229.926025390625,0.0,3137.282470703125,0.8896906971931458,1.0,0.0,3.0,1.0,0.0
17772300,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7503801584243774,0.3265972733497619,0.2987149655818939,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8858906626701355,0.545954704284668,0.5206537842750549,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9937385320663452,0.766965389251709,0.5364774465560913,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8304807543754578,0.4465876817703247,0.4272879064083099,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669726371765137,0.2277596294879913,1.0495175123214722,284.87506103515625,284.95001220703125,300.854248046875,295.77069091796875,298.341064453125,297.2344665527344,284.8759155273437,1.0,0.6606510877609253,0.404043436050415,0.404043436050415,1.0,1.0,-3.401709079742432,1.0358654260635376,2.365843772888184,0.2649105787277221,0.8312724232673645,0.8312724232673645,0.0,223.8661651611328,229.0,69593.9921875,0.0,3543.321533203125,1.0,278.19989013671875,282.9080810546875,298.79937744140625,303.390380859375,293.1499938964844,293.1499938964844,278.1499938964844,38652.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768491744995117,1.0,0.0,0.0,3.53251314163208,3.532536506652832,8.326468901032058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.19921875,0.0,1425.55126953125,2229.926025390625,0.0,3187.045654296875,0.8786939382553101,1.0,0.0,3.0,1.0,0.0
17772360,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7485288977622986,0.3260765075683594,0.2982797920703888,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8835679292678833,0.5451319217681885,0.5199172496795654,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9925026893615724,0.7680932283401489,0.5372352004051208,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8286337852478027,0.4461257755756378,0.4269034266471863,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6654518246650696,0.2276137024164199,1.0492092370986938,284.9134826660156,284.95001220703125,300.82183837890625,295.7655029296875,298.3272705078125,297.2308349609375,284.9138488769531,1.0,0.6614188551902771,0.4036042988300323,0.4036042988300323,1.0,1.0,-3.400378704071045,1.0341434478759766,2.3662352561950684,0.2635103166103363,0.839356005191803,0.839356005191803,0.0,225.6819763183593,232.0,69322.171875,0.0,3550.7216796875,1.0,278.1586303710937,282.9413452148437,298.7803955078125,303.30767822265625,293.1499938964844,293.1499938964844,278.45001220703125,38455.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877824604511261,1.0,0.0,0.0,3.464449644088745,3.46447229385376,8.008695999706106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.6357421875,0.0,1353.803466796875,2229.926025390625,0.0,3196.1904296875,0.8663428425788879,1.0,0.0,3.0,1.0,0.0
17772420,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461731433868408,0.3257962167263031,0.2979799211025238,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804101347923279,0.54432612657547,0.519089937210083,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913073778152466,0.7715728878974915,0.5395395755767822,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261951208114624,0.445917010307312,0.4266555607318878,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.663520336151123,0.2277277261018753,1.0497571229934692,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.3073425292969,297.23443603515625,284.9879150390625,1.0,0.6631041765213013,0.4027260243892669,0.4027260243892669,1.0,1.0,-3.402148723602295,1.032261610031128,2.369887113571167,0.2611780762672424,0.910680055618286,0.910680055618286,0.0,228.4620819091797,235.0,68763.703125,0.0,3571.09033203125,1.0,278.44097900390625,283.0385437011719,298.7393798828125,303.1539001464844,293.1499938964844,293.1499938964844,278.1499938964844,33769.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717237114906311,1.0,0.0,0.0,3.5751163959503174,3.575139284133911,8.528519970241177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.1650390625,0.0,1435.0924072265625,2229.926025390625,0.0,3138.979248046875,0.8868637084960938,1.0,0.0,3.0,1.0,0.0
17772480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461731433868408,0.3257962167263031,0.2979799211025238,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804101347923279,0.54432612657547,0.519089937210083,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913073778152466,0.7715728878974915,0.5395395755767822,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261951208114624,0.445917010307312,0.4266555607318878,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.663520336151123,0.2277277261018753,1.0497571229934692,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.3073425292969,297.23443603515625,284.9879150390625,1.0,0.6631041765213013,0.4027260243892669,0.4027260243892669,1.0,1.0,-3.402148723602295,1.032261610031128,2.369887113571167,0.2611780762672424,0.910680055618286,0.910680055618286,0.0,228.4620819091797,235.0,68763.703125,0.0,3571.09033203125,1.0,278.44097900390625,283.0385437011719,298.7393798828125,303.1539001464844,293.1499938964844,293.1499938964844,278.1499938964844,33769.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717237114906311,1.0,0.0,0.0,3.5751163959503174,3.575139284133911,8.528519970241177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.1650390625,0.0,1435.0924072265625,2229.926025390625,0.0,3138.979248046875,0.8868637084960938,1.0,0.0,3.0,1.0,0.0
17772540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431305050849915,0.3247708976268768,0.2973382771015167,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8764981031417847,0.5427121520042419,0.5178868770599365,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.989332914352417,0.7737511992454529,0.5413135290145874,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8231057524681091,0.4450410008430481,0.4261209964752197,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610624194145203,0.227490946650505,1.0497825145721436,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,298.27984619140625,297.22760009765625,284.9127197265625,1.0,0.6647158861160278,0.4018477499485016,0.4018477499485016,1.0,1.0,-3.4014580249786377,1.02950918674469,2.3719489574432373,0.2586917281150818,0.8364421725273132,0.8364421725273132,0.0,231.7787322998047,238.0,69149.125,0.0,3588.720458984375,1.0,278.15899658203125,282.9447631835937,298.75555419921875,303.2718505859375,293.1499938964844,293.1499938964844,278.45001220703125,38320.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780909180641174,1.0,0.0,0.0,3.454087018966675,3.454109668731689,7.960857715261227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5390625,0.0,1342.3629150390625,2229.926025390625,0.0,3198.686767578125,0.8637988567352295,1.0,0.0,3.0,1.0,0.0
17772600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431305050849915,0.3247708976268768,0.2973382771015167,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8764981031417847,0.5427121520042419,0.5178868770599365,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.989332914352417,0.7737511992454529,0.5413135290145874,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8231057524681091,0.4450410008430481,0.4261209964752197,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610624194145203,0.227490946650505,1.0497825145721436,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,298.27984619140625,297.22760009765625,284.9127197265625,1.0,0.6647158861160278,0.4018477499485016,0.4018477499485016,1.0,1.0,-3.4014580249786377,1.02950918674469,2.3719489574432373,0.2586917281150818,0.8364421725273132,0.8364421725273132,0.0,231.7787322998047,238.0,69149.125,0.0,3588.720458984375,1.0,278.15899658203125,282.9447631835937,298.75555419921875,303.2718505859375,293.1499938964844,293.1499938964844,278.45001220703125,38320.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780909180641174,1.0,0.0,0.0,3.454087018966675,3.454109668731689,7.960857715261227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5390625,0.0,1342.3629150390625,2229.926025390625,0.0,3198.686767578125,0.8637988567352295,1.0,0.0,3.0,1.0,0.0
17772660,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7409036159515381,0.3244649767875671,0.2970223724842071,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8734964728355408,0.5418791174888611,0.5170421004295349,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.988170325756073,0.7771539688110352,0.5435733199119568,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.820767343044281,0.4448167681694031,0.4258645474910736,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6592517495155334,0.2275981903076172,1.0503157377243042,284.9878234863281,284.95001220703125,300.62353515625,295.7252197265625,298.2597045898437,297.2311096191406,284.9872131347656,1.0,0.6663670539855957,0.4010095298290252,0.4010095298290252,1.0,1.0,-3.403106212615967,1.0276843309402466,2.3754220008850098,0.2564524114131927,0.907128632068634,0.907128632068634,0.0,234.535888671875,241.0,68564.015625,0.0,3608.690185546875,1.0,278.4408569335937,283.04254150390625,298.7112121582031,303.1136474609375,293.1499938964844,293.1499938964844,278.1499938964844,33793.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721113204956055,1.0,0.0,0.0,3.5614633560180664,3.561486005783081,8.46350474148494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.505859375,0.0,1420.7733154296875,2229.926025390625,0.0,3142.615234375,0.88382887840271,1.0,0.0,3.0,1.0,0.0
17772720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7409036159515381,0.3244649767875671,0.2970223724842071,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8734964728355408,0.5418791174888611,0.5170421004295349,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.988170325756073,0.7771539688110352,0.5435733199119568,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.820767343044281,0.4448167681694031,0.4258645474910736,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6592517495155334,0.2275981903076172,1.0503157377243042,284.9878234863281,284.95001220703125,300.62353515625,295.7252197265625,298.2597045898437,297.2311096191406,284.9872131347656,1.0,0.6663670539855957,0.4010095298290252,0.4010095298290252,1.0,1.0,-3.403106212615967,1.0276843309402466,2.3754220008850098,0.2564524114131927,0.907128632068634,0.907128632068634,0.0,234.535888671875,241.0,68564.015625,0.0,3608.690185546875,1.0,278.4408569335937,283.04254150390625,298.7112121582031,303.1136474609375,293.1499938964844,293.1499938964844,278.1499938964844,33793.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721113204956055,1.0,0.0,0.0,3.5614633560180664,3.561486005783081,8.46350474148494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.505859375,0.0,1420.7733154296875,2229.926025390625,0.0,3142.615234375,0.88382887840271,1.0,0.0,3.0,1.0,0.0
17772780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380051612854004,0.3234252035617828,0.296364963054657,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8697635531425476,0.5402508974075317,0.515822172164917,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862121343612672,0.7792613506317139,0.5452966094017029,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177720904350281,0.4439367651939392,0.4253228008747101,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569285988807678,0.227357342839241,1.0503160953521729,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.2321472167969,297.224365234375,284.9129638671875,1.0,0.6679485440254211,0.4001713395118713,0.4001713395118713,1.0,1.0,-3.4022767543792725,1.024990439414978,2.377286195755005,0.2540595233440399,0.8335527777671814,0.8335527777671814,0.0,237.83897399902344,244.0,68925.8984375,0.0,3625.90576171875,1.0,278.1590576171875,282.94970703125,298.7236328125,303.22662353515625,293.1499938964844,293.1499938964844,278.45001220703125,38355.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785815238952637,1.0,0.0,0.0,3.439186811447144,3.439209222793579,7.892322742009128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.955078125,0.0,1327.6375732421875,2229.926025390625,0.0,3203.285888671875,0.8605334162712097,1.0,0.0,3.0,1.0,0.0
17772840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380051612854004,0.3234252035617828,0.296364963054657,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8697635531425476,0.5402508974075317,0.515822172164917,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862121343612672,0.7792613506317139,0.5452966094017029,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177720904350281,0.4439367651939392,0.4253228008747101,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569285988807678,0.227357342839241,1.0503160953521729,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.2321472167969,297.224365234375,284.9129638671875,1.0,0.6679485440254211,0.4001713395118713,0.4001713395118713,1.0,1.0,-3.4022767543792725,1.024990439414978,2.377286195755005,0.2540595233440399,0.8335527777671814,0.8335527777671814,0.0,237.83897399902344,244.0,68925.8984375,0.0,3625.90576171875,1.0,278.1590576171875,282.94970703125,298.7236328125,303.22662353515625,293.1499938964844,293.1499938964844,278.45001220703125,38355.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785815238952637,1.0,0.0,0.0,3.439186811447144,3.439209222793579,7.892322742009128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.955078125,0.0,1327.6375732421875,2229.926025390625,0.0,3203.285888671875,0.8605334162712097,1.0,0.0,3.0,1.0,0.0
