time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.580837649991736e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001008911276585,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.45179204386659e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001008910621749,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.000478581583593,285.4655456542969,294.1499938964844,294.6514587402344,292.4437561035156,295.1794128417969,294.7330017089844,285.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208683088421,8.304271048586997e-09,0.0010208600433543,-0.0208067744970321,0.0,0.0,0.0,-0.0089295990765094,60.0,12.27336883544922,-0.0,-7.105572308319098e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.580837649991736e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001008911276585,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.45179204386659e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001008910621749,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.000478581583593,285.4655456542969,294.1499938964844,294.6514587402344,292.4437561035156,295.1794128417969,294.7330017089844,285.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208683088421,8.304271048586997e-09,0.0010208600433543,-0.0208067744970321,0.0,0.0,0.0,-0.0089295990765094,60.0,12.27336883544922,-0.0,-7.105572308319098e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,9.58071686909534e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0001008898543659,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,7.451698184013367e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001008897961582,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004785755591001,285.4638061523437,294.1499938964844,294.63360595703125,292.43267822265625,295.1742553710937,294.7173156738281,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208550374954,8.302741605348274e-09,0.0010208467720076,-0.0208027679473161,0.0,0.0,0.0,-0.0089288400486111,60.0,12.245500564575195,-0.0,-7.105390409378742e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.580558980815113e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001008881881716,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,7.451574492733926e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.000100888129964,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.000478567671962,285.4620666503906,294.1499938964844,294.6153259277344,292.4212646484375,295.1689758300781,294.7012634277344,285.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208378080278,8.300740539368691e-09,0.00102082954254,-0.0207975283265113,0.0,0.0,0.0,-0.0089278472587466,60.0,12.217039108276367,-0.0,-7.105152377562264e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.580150071997195e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001008838808047,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,7.451256533386186e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.000100883822597,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0004785472701769,285.45867919921875,294.1499938964844,294.5777587890625,292.3974914550781,295.1581726074219,294.6683959960937,285.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207939194515,8.295589104534429e-09,0.0010207856539636,-0.0207840371876955,0.0,0.0,0.0,-0.0089252945035696,60.0,12.158881187438965,-0.0,-7.104539179181303e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.580150071997195e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001008838808047,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,7.451256533386186e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.000100883822597,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0004785472701769,285.45867919921875,294.1499938964844,294.5777587890625,292.3974914550781,295.1581726074219,294.6683959960937,285.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207939194515,8.295589104534429e-09,0.0010207856539636,-0.0207840371876955,0.0,0.0,0.0,-0.0089252945035696,60.0,12.158881187438965,-0.0,-7.104539179181303e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.579552715877072e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001008775871014,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.45079159969464e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001008775288937,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004785174387507,285.4554443359375,294.1499938964844,294.53887939453125,292.37255859375,295.1468200683594,294.6339416503906,285.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207298910245,8.288082220531123e-09,0.0010207215091213,-0.0207643788307905,0.0,0.0,0.0,-0.0089215729385614,60.0,12.098007202148438,-0.0,-7.103645316419718e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.579552715877072e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001008775871014,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.45079159969464e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001008775288937,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004785174387507,285.4554443359375,294.1499938964844,294.53887939453125,292.37255859375,295.1468200683594,294.6339416503906,285.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207298910245,8.288082220531123e-09,0.0010207215091213,-0.0207643788307905,0.0,0.0,0.0,-0.0089215729385614,60.0,12.098007202148438,-0.0,-7.103645316419718e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.578814206179231e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001008698018267,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.450216071447358e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001008697436191,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0004784805641975,285.4523620605469,294.1499938964844,294.4989318847656,292.3466491699219,295.1349182128906,294.5980529785156,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206506121903,8.27882029597049e-09,0.0010206423467025,-0.020740121603012,0.0,0.0,0.0,-0.0089169815182685,60.0,12.034926414489746,-0.0,-7.102542554093817e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.578814206179231e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001008698018267,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.450216071447358e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001008697436191,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0004784805641975,285.4523620605469,294.1499938964844,294.4989318847656,292.3466491699219,295.1349182128906,294.5980529785156,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206506121903,8.27882029597049e-09,0.0010206423467025,-0.020740121603012,0.0,0.0,0.0,-0.0089169815182685,60.0,12.034926414489746,-0.0,-7.102542554093817e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,9.578013850841673e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001008613762678,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,7.449593977071345e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001008613180601,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0004784406046383,285.4493103027344,294.1499938964844,294.4580078125,292.3199462890625,295.1228332519531,294.5616760253906,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205652797594,8.268793649790496e-09,0.0010205570142716,-0.0207138638943433,0.0,0.0,0.0,-0.008912012912333,60.0,11.97105598449707,-0.0,-7.101349552840476e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,9.578013850841673e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001008613762678,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,7.449593977071345e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001008613180601,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0004784406046383,285.4493103027344,294.1499938964844,294.4580078125,292.3199462890625,295.1228332519531,294.5616760253906,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205652797594,8.268793649790496e-09,0.0010205570142716,-0.0207138638943433,0.0,0.0,0.0,-0.008912012912333,60.0,11.97105598449707,-0.0,-7.101349552840476e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.577527089277282e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0001008562467177,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,7.449214899679646e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.00010085618851,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0004784163029398,285.4479064941406,294.1499938964844,294.4372253417969,292.30633544921875,295.1163024902344,294.5424194335937,285.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205130092799,8.262699857652933e-09,0.0010205047437921,-0.0206979066133499,0.0,0.0,0.0,-0.0089089907705783,60.0,11.937589645385742,-0.0,-7.100624088707266e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,9.577034506946802e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.000100851051684,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,7.448831456713378e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001008509934763,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004783916810993,285.4465637207031,294.1499938964844,294.41632080078125,292.2925720214844,295.1096496582031,294.52294921875,285.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204600403085,8.256529682171276e-09,0.0010204517748206,-0.0206817481666803,0.0,0.0,0.0,-0.0089059313759207,60.0,11.903901100158691,-0.0,-7.099890098061223e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.576031152391806e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001008404869935,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,7.448050746461377e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001008404287858,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.000478341593407,285.44390869140625,294.1499938964844,294.3739929199219,292.2646789550781,295.0960693359375,294.4836120605469,285.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203527053818,8.243975280208815e-09,0.0010203444398939,-0.0206488687545061,0.0,0.0,0.0,-0.0088997073471546,60.0,11.83611011505127,-0.0,-7.09839582668792e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.576031152391806e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001008404869935,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,7.448050746461377e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001008404287858,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.000478341593407,285.44390869140625,294.1499938964844,294.3739929199219,292.2646789550781,295.0960693359375,294.4836120605469,285.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203527053818,8.243975280208815e-09,0.0010203444398939,-0.0206488687545061,0.0,0.0,0.0,-0.0088997073471546,60.0,11.83611011505127,-0.0,-7.09839582668792e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.5750016043894e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001008296458167,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.447250391123816e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.000100829587609,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0004782901960425,285.44140625,294.1499938964844,294.33123779296875,292.2364501953125,295.0819091796875,294.4434509277344,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231095804944744e-09,0.0010202343109995,-0.0206151418387889,0.0,0.0,0.0,-0.0088933231309056,60.0,11.767533302307127,-0.0,-7.096863896549621e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.5750016043894e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001008296458167,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.447250391123816e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.000100829587609,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0004782901960425,285.44140625,294.1499938964844,294.33123779296875,292.2364501953125,295.0819091796875,294.4434509277344,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231095804944744e-09,0.0010202343109995,-0.0206151418387889,0.0,0.0,0.0,-0.0088933231309056,60.0,11.767533302307127,-0.0,-7.096863896549621e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.573972783982754e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001008188046398,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,7.446449308190495e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001008187464321,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.000478238769574,285.4390563964844,294.1499938964844,294.2882080078125,292.20806884765625,295.0671691894531,294.4026794433594,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218216329680672e-09,0.0010201242985203,-0.0205814111977815,0.0,0.0,0.0,-0.008886937983334,60.0,11.698476791381836,-0.0,-7.095331255868589e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.573972783982754e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001008188046398,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,7.446449308190495e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001008187464321,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.000478238769574,285.4390563964844,294.1499938964844,294.2882080078125,292.20806884765625,295.0671691894531,294.4026794433594,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218216329680672e-09,0.0010201242985203,-0.0205814111977815,0.0,0.0,0.0,-0.008886937983334,60.0,11.698476791381836,-0.0,-7.095331255868589e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.572971612215042e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001008082617772,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,7.445670780725777e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001008082108455,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004781887982971,285.43682861328125,294.1499938964844,294.2450866699219,292.1796264648437,295.0518798828125,294.3614196777344,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200254619121,8.205695678498161e-09,0.0010200173128396,-0.0205486230552196,0.0,0.0,0.0,-0.0088807316496968,60.0,11.629276275634766,-0.0,-7.093841958294433e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.572971612215042e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001008082617772,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,7.445670780725777e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001008082108455,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004781887982971,285.43682861328125,294.1499938964844,294.2450866699219,292.1796264648437,295.0518798828125,294.3614196777344,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200254619121,8.205695678498161e-09,0.0010200173128396,-0.0205486230552196,0.0,0.0,0.0,-0.0088807316496968,60.0,11.629276275634766,-0.0,-7.093841958294433e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.572497219778596e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001008032631943,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,7.445301162078977e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0001008032049867,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0004781651077792,285.435791015625,294.1499938964844,294.2235107421875,292.1654357910156,295.04400634765625,294.3406677246094,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199748212471,8.199753764870366e-09,0.0010199666721746,-0.0205330625176429,0.0,0.0,0.0,-0.0088777868077158,60.0,11.594758987426758,-0.0,-7.093134968272352e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.572033013682812e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001007983737508,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,7.444940274581313e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0001007983155432,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0004781419120263,285.4347839355469,294.1499938964844,294.2019958496094,292.1513061523437,295.0360412597656,294.31988525390625,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101992522832,8.193944189827107e-09,0.0010199170792475,-0.020517848432064,0.0,0.0,0.0,-0.0088749071583151,60.0,11.56036376953125,-0.0,-7.092444320733193e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,9.57114971242845e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,0.000100789067801,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,7.444252696586773e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001007890168693,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0004780978197231,285.4328308105469,294.1499938964844,294.1591491699219,292.123291015625,295.01983642578125,294.2782592773437,285.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182884592145001e-09,0.0010198223171755,-0.0204888842999935,0.0,0.0,0.0,-0.0088694244623184,60.0,11.491823196411133,-0.0,-7.091129106129301e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,9.57114971242845e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,0.000100789067801,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,7.444252696586773e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001007890168693,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0004780978197231,285.4328308105469,294.1499938964844,294.1591491699219,292.123291015625,295.01983642578125,294.2782592773437,285.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182884592145001e-09,0.0010198223171755,-0.0204888842999935,0.0,0.0,0.0,-0.0088694244623184,60.0,11.491823196411133,-0.0,-7.091129106129301e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.570382826495916e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001007809914881,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.44365606806241e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001007809405564,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0004780595190823,285.43096923828125,294.1499938964844,294.1166687011719,292.0957336425781,295.00323486328125,294.2366027832031,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197483934462,8.173281607071203e-09,0.0010197402443736,-0.0204637348651886,0.0,0.0,0.0,-0.0088646626099944,60.0,11.42394733428955,-0.0,-7.089986553410199e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.570382826495916e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001007809914881,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.44365606806241e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001007809405564,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0004780595190823,285.43096923828125,294.1499938964844,294.1166687011719,292.0957336425781,295.00323486328125,294.2366027832031,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197483934462,8.173281607071203e-09,0.0010197402443736,-0.0204637348651886,0.0,0.0,0.0,-0.0088646626099944,60.0,11.42394733428955,-0.0,-7.089986553410199e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.569752000970766e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001007743485388,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.443164940923452e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001007742903311,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0004780280287377,285.42926025390625,294.1499938964844,294.0747375488281,292.0687866210937,294.9862365722656,294.19500732421875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196807561442,8.165370601886934e-09,0.0010196726070716,-0.0204430166631937,0.0,0.0,0.0,-0.0088607417419552,60.0,11.357007026672363,-0.0,-7.089045794828054e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.569752000970766e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001007743485388,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.443164940923452e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001007742903311,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0004780280287377,285.42926025390625,294.1499938964844,294.0747375488281,292.0687866210937,294.9862365722656,294.19500732421875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196807561442,8.165370601886934e-09,0.0010196726070716,-0.0204430166631937,0.0,0.0,0.0,-0.0088607417419552,60.0,11.357007026672363,-0.0,-7.089045794828054e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.569233952788636e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001007688842946,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.442761125275865e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001007688333629,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0004780021263286,285.4275817871094,294.1499938964844,294.0335693359375,292.0426025390625,294.9690246582031,294.15350341796875,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158856701356854e-09,0.0010196167277172,-0.020425958558917,0.0,0.0,0.0,-0.0088575119152665,60.0,11.290462493896484,-0.0,-7.08827201378881e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.569233952788636e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001007688842946,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.442761125275865e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001007688333629,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0004780021263286,285.4275817871094,294.1499938964844,294.0335693359375,292.0426025390625,294.9690246582031,294.15350341796875,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158856701356854e-09,0.0010196167277172,-0.020425958558917,0.0,0.0,0.0,-0.0088575119152665,60.0,11.290462493896484,-0.0,-7.08827201378881e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.56914882408455e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001007679820759,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.442694914061576e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001007679311442,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.0004779979062732,285.4268493652344,294.1499938964844,294.0132751464844,292.02984619140625,294.9600524902344,294.1330871582031,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196160292252,8.157774011863239e-09,0.0010196078801527,-0.0204231236129999,0.0,0.0,0.0,-0.0088569764047861,60.0,11.258845329284668,-0.0,-7.088142695010903e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.569053509039804e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001007669852697,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.442621426889673e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.000100766934338,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0004779931623488,285.4261169433594,294.1499938964844,293.9932556152344,292.0173645019531,294.9511108398437,294.1126403808594,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156566977390867e-09,0.001019597868435,-0.0204199627041816,0.0,0.0,0.0,-0.0088563803583383,60.0,11.227192878723145,-0.0,-7.087999165378278e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.56899457378313e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001007663595373,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,7.442574860760942e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001007663086056,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0004779902228619,285.4247131347656,294.1499938964844,293.9540100097656,291.9931945800781,294.9330749511719,294.0720520019531,285.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155780939489432e-09,0.0010195906506851,-0.0204179044812917,0.0,0.0,0.0,-0.0088559873402118,60.0,11.16491985321045,-0.0,-7.087906084279896e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.56899457378313e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001007663595373,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,7.442574860760942e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001007663086056,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0004779902228619,285.4247131347656,294.1499938964844,293.9540100097656,291.9931945800781,294.9330749511719,294.0720520019531,285.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155780939489432e-09,0.0010195906506851,-0.0204179044812917,0.0,0.0,0.0,-0.0088559873402118,60.0,11.16491985321045,-0.0,-7.087906084279896e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.56924559432082e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001007690007099,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.442769856425002e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001007689497782,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0004780027666129,285.4234619140625,294.1499938964844,293.9159851074219,291.97027587890625,294.91461181640625,294.0322265625,285.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158860254070532e-09,0.0010196169605478,-0.0204259697347879,0.0,0.0,0.0,-0.0088575147092342,60.0,11.10520362854004,-0.0,-7.08827201378881e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.56924559432082e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001007690007099,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.442769856425002e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001007689497782,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0004780027666129,285.4234619140625,294.1499938964844,293.9159851074219,291.97027587890625,294.91461181640625,294.0322265625,285.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158860254070532e-09,0.0010196169605478,-0.0204259697347879,0.0,0.0,0.0,-0.0088575147092342,60.0,11.10520362854004,-0.0,-7.08827201378881e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.569757821736856e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001007743921945,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.443167851306498e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001007743412628,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.0004780283779837,285.4223022460937,294.1499938964844,293.8793334960937,291.94879150390625,294.8959045410156,293.9931945800781,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165193854381414e-09,0.0010196710936725,-0.0204425547271966,0.0,0.0,0.0,-0.0088606541976332,60.0,11.04781723022461,-0.0,-7.089025189088717e-08,0.0,281.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
