time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9082001447677612,0.2707806527614593,0.2438573092222213,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8286342024803162,0.2048495858907699,0.1947238147258758,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9209205508232116,0.2807254791259765,0.1967713832855224,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8217013478279114,0.1993171572685241,0.1895347088575363,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6985348463058472,0.1210360750555992,0.5488512516021729,284.8760070800781,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2317810058594,284.8853454589844,1.0,0.3176513910293579,1.0,1.0,0.0,1.0,-1.6487798690795898,1.648777723312378,2.209261765528936e-06,1.2647761106491089,0.8215619921684265,0.8215619921684265,0.0,49.68262481689453,61.0,39945.35546875,0.0,395.06048583984375,1.0,281.2582397460937,284.02447509765625,296.3916931152344,299.038818359375,293.1499938964844,293.1499938964844,281.54998779296875,40231.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794175744056702,1.0,0.0,0.0,3.4416263103485107,3.4416491985321045,7.90352373769565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.69921875,0.0,1343.320556640625,2229.926025390625,0.0,2284.91259765625,0.8620750308036804,1.0,0.0,3.0,1.0,0.0
17827620,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9013054966926576,0.2738510072231293,0.246346428990364,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.822839081287384,0.2069014310836792,0.1965267360210418,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9117807149887084,0.2825598120689392,0.1978897154331207,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8157523274421692,0.2012103796005249,0.1911937296390533,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6928073763847351,0.1221813187003135,0.553611695766449,285.0565795898437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.244873046875,285.05279541015625,1.0,0.3220021724700928,1.0,1.0,0.0,1.0,-1.6629786491394043,1.6629765033721924,2.2457786599261453e-06,1.2759950160980225,0.975596845149994,0.975596845149994,0.0,52.029296875,64.0,39952.32421875,0.0,409.5718688964844,1.0,281.541748046875,284.1753234863281,296.3349609375,298.9109802246094,293.1499938964844,293.1499938964844,281.25,31059.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702025771141052,1.0,0.0,0.0,3.630585432052612,3.630608320236206,8.795218491286505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.71484375,0.0,1474.9088134765625,2229.926025390625,0.0,2202.637451171875,0.8973711729049683,1.0,0.0,3.0,1.0,0.0
17827680,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9013054966926576,0.2738510072231293,0.246346428990364,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.822839081287384,0.2069014310836792,0.1965267360210418,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9117807149887084,0.2825598120689392,0.1978897154331207,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8157523274421692,0.2012103796005249,0.1911937296390533,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6928073763847351,0.1221813187003135,0.553611695766449,285.0565795898437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.244873046875,285.05279541015625,1.0,0.3220021724700928,1.0,1.0,0.0,1.0,-1.6629786491394043,1.6629765033721924,2.2457786599261453e-06,1.2759950160980225,0.975596845149994,0.975596845149994,0.0,52.029296875,64.0,39952.32421875,0.0,409.5718688964844,1.0,281.541748046875,284.1753234863281,296.3349609375,298.9109802246094,293.1499938964844,293.1499938964844,281.25,31059.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702025771141052,1.0,0.0,0.0,3.630585432052612,3.630608320236206,8.795218491286505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.71484375,0.0,1474.9088134765625,2229.926025390625,0.0,2202.637451171875,0.8973711729049683,1.0,0.0,3.0,1.0,0.0
17827740,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8946008682250977,0.2762177884578705,0.2488211691379547,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8172013759613037,0.2087166756391525,0.1984634846448898,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9032639861106871,0.2838504314422607,0.1990310847759246,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8098624348640442,0.2028716653585434,0.192982867360115,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6875234842300415,0.1232883259654045,0.5593085289001465,284.8764953613281,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2523193359375,284.8839111328125,1.0,0.3266490399837494,1.0,1.0,0.0,1.0,-1.6786359548568726,1.678633689880371,2.286599283252144e-06,1.2884644269943235,0.8458998799324036,0.8458998799324036,0.0,54.54237365722656,67.0,40809.16796875,0.0,425.6240234375,1.0,281.25732421875,283.9991455078125,296.4150390625,299.1131591796875,293.1499938964844,293.1499938964844,281.54998779296875,39246.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848424911499023,1.0,0.0,0.0,3.549320936203003,3.549344539642334,8.405892799601133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.345703125,0.0,1447.6343994140625,2229.926025390625,0.0,2333.725341796875,0.8848798274993896,1.0,0.0,3.0,1.0,0.0
17827800,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8946008682250977,0.2762177884578705,0.2488211691379547,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8172013759613037,0.2087166756391525,0.1984634846448898,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9032639861106871,0.2838504314422607,0.1990310847759246,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8098624348640442,0.2028716653585434,0.192982867360115,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6875234842300415,0.1232883259654045,0.5593085289001465,284.8764953613281,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2523193359375,284.8839111328125,1.0,0.3266490399837494,1.0,1.0,0.0,1.0,-1.6786359548568726,1.678633689880371,2.286599283252144e-06,1.2884644269943235,0.8458998799324036,0.8458998799324036,0.0,54.54237365722656,67.0,40809.16796875,0.0,425.6240234375,1.0,281.25732421875,283.9991455078125,296.4150390625,299.1131591796875,293.1499938964844,293.1499938964844,281.54998779296875,39246.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848424911499023,1.0,0.0,0.0,3.549320936203003,3.549344539642334,8.405892799601133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.345703125,0.0,1447.6343994140625,2229.926025390625,0.0,2333.725341796875,0.8848798274993896,1.0,0.0,3.0,1.0,0.0
17827860,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8889084458351135,0.2795672118663788,0.2515488266944885,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8122356534004211,0.2110600769519806,0.2005492746829986,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8960840702056885,0.2858785986900329,0.2002859860658645,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8045486211776733,0.2050405591726303,0.1949111819267273,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6830625534057617,0.1247618794441223,0.5656249523162842,285.0663452148437,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2657165527344,285.063720703125,1.0,0.3314685523509979,1.0,1.0,0.0,1.0,-1.6958167552947998,1.6958144903182983,2.33180958275625e-06,1.302057147026062,1.0,1.0,0.0,57.06501007080078,70.0,40792.171875,0.0,442.8785095214844,1.0,281.54254150390625,284.1653747558594,296.3562927246094,298.9830627441406,293.1499938964844,293.1499938964844,281.25,31315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765458226203918,1.0,0.0,0.0,3.720668315887451,3.720692157745361,9.237090239366808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.5400390625,0.0,1577.4932861328125,2229.926025390625,0.0,2259.183349609375,0.917946457862854,1.0,0.0,3.0,1.0,0.0
17827920,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8889084458351135,0.2795672118663788,0.2515488266944885,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8122356534004211,0.2110600769519806,0.2005492746829986,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8960840702056885,0.2858785986900329,0.2002859860658645,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8045486211776733,0.2050405591726303,0.1949111819267273,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6830625534057617,0.1247618794441223,0.5656249523162842,285.0663452148437,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2657165527344,285.063720703125,1.0,0.3314685523509979,1.0,1.0,0.0,1.0,-1.6958167552947998,1.6958144903182983,2.33180958275625e-06,1.302057147026062,1.0,1.0,0.0,57.06501007080078,70.0,40792.171875,0.0,442.8785095214844,1.0,281.54254150390625,284.1653747558594,296.3562927246094,298.9830627441406,293.1499938964844,293.1499938964844,281.25,31315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765458226203918,1.0,0.0,0.0,3.720668315887451,3.720692157745361,9.237090239366808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.5400390625,0.0,1577.4932861328125,2229.926025390625,0.0,2259.183349609375,0.917946457862854,1.0,0.0,3.0,1.0,0.0
17827980,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8834649920463562,0.2823220789432525,0.2543569207191467,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8074047565460205,0.2131526321172714,0.2027605772018432,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8891340494155884,0.2873486280441284,0.2015664875507354,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7994255423545837,0.2069481462240219,0.1969500482082367,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6790311932563782,0.1261557340621948,0.5726843476295471,284.88006591796875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27392578125,284.8848876953125,1.0,0.3365181088447571,1.0,1.0,0.0,1.0,-1.714307427406311,1.71430504322052,2.3811921892047394e-06,1.3167762756347656,0.87789386510849,0.87789386510849,0.0,59.71843338012695,73.0,41830.69921875,0.0,461.624267578125,1.0,281.2572631835937,283.9729309082031,296.4351501464844,299.1936340332031,293.1499938964844,293.1499938964844,281.54998779296875,38195.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917019128799438,1.0,0.0,0.0,3.6761865615844727,3.67621111869812,9.017545608003276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.125,0.0,1579.0440673828125,2229.926025390625,0.0,2395.812744140625,0.9122183918952942,1.0,0.0,3.0,1.0,0.0
17828040,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8834649920463562,0.2823220789432525,0.2543569207191467,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8074047565460205,0.2131526321172714,0.2027605772018432,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8891340494155884,0.2873486280441284,0.2015664875507354,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7994255423545837,0.2069481462240219,0.1969500482082367,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6790311932563782,0.1261557340621948,0.5726843476295471,284.88006591796875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27392578125,284.8848876953125,1.0,0.3365181088447571,1.0,1.0,0.0,1.0,-1.714307427406311,1.71430504322052,2.3811921892047394e-06,1.3167762756347656,0.87789386510849,0.87789386510849,0.0,59.71843338012695,73.0,41830.69921875,0.0,461.624267578125,1.0,281.2572631835937,283.9729309082031,296.4351501464844,299.1936340332031,293.1499938964844,293.1499938964844,281.54998779296875,38195.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917019128799438,1.0,0.0,0.0,3.6761865615844727,3.67621111869812,9.017545608003276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.125,0.0,1579.0440673828125,2229.926025390625,0.0,2395.812744140625,0.9122183918952942,1.0,0.0,3.0,1.0,0.0
17828100,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8804464936256409,0.284024566411972,0.2556800246238708,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8046311736106873,0.2143370658159256,0.2037975639104843,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.885319173336029,0.2882749736309051,0.2021050155162811,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7965655326843262,0.2080274075269699,0.1978939175605774,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6767735481262207,0.1269363909959793,0.5760348439216614,285.0370483398437,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2794494628906,285.0557861328125,1.0,0.3390509784221649,1.0,1.0,0.0,1.0,-1.722941517829895,1.722939133644104,2.4044188648986164e-06,1.3236085176467896,0.9813881516456604,0.9813881516456604,0.0,61.14022064208984,73.0,41375.234375,0.0,471.0406494140625,1.0,281.5028381347656,284.15142822265625,296.3663024902344,298.9938049316406,293.1499938964844,293.1499938964844,281.54998779296875,33892.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856637239456177,1.0,0.0,0.0,3.7154734134674072,3.715497493743897,9.211314022650186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.51318359375,0.0,1591.1868896484375,2229.926025390625,0.0,2341.1376953125,0.9207638502120972,1.0,0.0,3.0,1.0,0.0
17828160,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8789899349212646,0.2861045002937317,0.2574596405029297,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.803122878074646,0.2157557308673858,0.2050895988941192,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8829683661460876,0.2895203530788421,0.2029190957546234,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7949761152267456,0.2093317061662674,0.1990817785263061,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.6756566166877747,0.1278833597898483,0.5801601409912109,285.0790405273437,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2880859375,285.07977294921875,1.0,0.341676652431488,1.0,1.0,0.0,1.0,-1.7339842319488523,1.7339818477630615,2.434318730593077e-06,1.332340121269226,1.0,1.0,0.0,62.36449813842773,76.0,41704.91015625,0.0,481.4551696777344,1.0,281.5429077148437,284.1604919433594,296.377197265625,299.0600891113281,293.1499938964844,293.1499938964844,281.25,32650.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839934229850769,1.0,0.0,0.0,3.8069894313812256,3.807014226913452,9.670670806372073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.62939453125,0.0,1688.7991943359375,2229.926025390625,0.0,2326.067626953125,0.9380775690078736,1.0,0.0,3.0,1.0,0.0
17828220,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8749136924743652,0.2892411053180694,0.2606514394283294,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7992897629737854,0.2181389480829239,0.2075797915458679,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8772757649421692,0.2912035584449768,0.2043491154909134,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7909874320030212,0.2114906758069992,0.2013594806194305,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6728312969207764,0.1295444816350937,0.5884332656860352,284.8934020996094,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,284.89666748046875,1.0,0.3470330238342285,1.0,1.0,0.0,1.0,-1.7551946640014648,1.7551921606063845,2.492499561412842e-06,1.3492016792297363,0.914281725883484,0.914281725883484,0.0,65.08749389648438,79.0,42933.9765625,0.0,502.9003601074219,1.0,281.2557983398437,283.95733642578125,296.4560546875,299.27960205078125,293.1499938964844,293.1499938964844,280.95001220703125,37210.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992090582847595,1.0,0.0,0.0,3.794541597366333,3.794567346572876,9.607533684174996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.17724609375,0.0,1709.42041015625,2229.926025390625,0.0,2464.196044921875,0.9379922747612,1.0,0.0,3.0,1.0,0.0
17828280,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8749136924743652,0.2892411053180694,0.2606514394283294,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7992897629737854,0.2181389480829239,0.2075797915458679,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8772757649421692,0.2912035584449768,0.2043491154909134,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7909874320030212,0.2114906758069992,0.2013594806194305,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6728312969207764,0.1295444816350937,0.5884332656860352,284.8934020996094,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,284.89666748046875,1.0,0.3470330238342285,1.0,1.0,0.0,1.0,-1.7551946640014648,1.7551921606063845,2.492499561412842e-06,1.3492016792297363,0.914281725883484,0.914281725883484,0.0,65.08749389648438,79.0,42933.9765625,0.0,502.9003601074219,1.0,281.2557983398437,283.95733642578125,296.4560546875,299.27960205078125,293.1499938964844,293.1499938964844,280.95001220703125,37210.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992090582847595,1.0,0.0,0.0,3.794541597366333,3.794567346572876,9.607533684174996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.17724609375,0.0,1709.42041015625,2229.926025390625,0.0,2464.196044921875,0.9379922747612,1.0,0.0,3.0,1.0,0.0
17828340,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8690679669380188,0.2920601367950439,0.2632148861885071,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7939578890800476,0.2202977985143661,0.2097063362598419,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.869915246963501,0.2925038039684295,0.2053183019161224,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.785514235496521,0.2134154438972473,0.2032698839902877,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6687270998954773,0.1310607492923736,0.5956968069076538,284.8570251464844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2975769042969,284.871826171875,1.0,0.3523035943508148,1.0,1.0,0.0,1.0,-1.773005127906799,1.7730025053024292,2.541973344705184e-06,1.363339066505432,0.811909556388855,0.811909556388855,0.0,68.20427703857422,82.0,43390.20703125,0.0,523.7761840820312,1.0,280.95758056640625,283.9376525878906,296.44842529296875,299.3139953613281,293.1499938964844,293.1499938964844,281.25,43835.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100526928901672,1.0,0.0,0.0,3.4688913822174072,3.4689149856567383,8.029244327190099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4267578125,0.0,1396.576416015625,2229.926025390625,0.0,2563.6787109375,0.8728379011154175,1.0,0.0,3.0,1.0,0.0
17828400,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8690679669380188,0.2920601367950439,0.2632148861885071,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7939578890800476,0.2202977985143661,0.2097063362598419,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.869915246963501,0.2925038039684295,0.2053183019161224,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.785514235496521,0.2134154438972473,0.2032698839902877,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6687270998954773,0.1310607492923736,0.5956968069076538,284.8570251464844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2975769042969,284.871826171875,1.0,0.3523035943508148,1.0,1.0,0.0,1.0,-1.773005127906799,1.7730025053024292,2.541973344705184e-06,1.363339066505432,0.811909556388855,0.811909556388855,0.0,68.20427703857422,82.0,43390.20703125,0.0,523.7761840820312,1.0,280.95758056640625,283.9376525878906,296.44842529296875,299.3139953613281,293.1499938964844,293.1499938964844,281.25,43835.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100526928901672,1.0,0.0,0.0,3.4688913822174072,3.4689149856567383,8.029244327190099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4267578125,0.0,1396.576416015625,2229.926025390625,0.0,2563.6787109375,0.8728379011154175,1.0,0.0,3.0,1.0,0.0
17828460,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8668413758277893,0.2964329421520233,0.2668628692626953,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7916437387466431,0.2233489453792572,0.2124351412057876,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8659600615501404,0.2950667440891266,0.2069281190633773,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7830204963684082,0.2161960005760193,0.2057520747184753,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.667255163192749,0.1331701129674911,0.6047742366790771,285.04901123046875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3136901855469,285.0470275878906,1.0,0.3577359616756439,1.0,1.0,0.0,1.0,-1.7964696884155271,1.7964670658111572,2.6079119379573967e-06,1.3818576335906982,0.9676181077957152,0.9676181077957152,0.0,70.79975891113281,85.0,43582.5625,0.0,547.2444458007812,1.0,281.2417907714844,284.09332275390625,296.3929748535156,299.1847839355469,293.1499938964844,293.1499938964844,280.95001220703125,31934.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989664077758789,1.0,0.0,0.0,3.655683517456055,3.655706644058228,8.917239711081493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.76220703125,0.0,1509.0318603515625,2229.926025390625,0.0,2461.97900390625,0.9037124514579772,1.0,0.0,3.0,1.0,0.0
17828520,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8668413758277893,0.2964329421520233,0.2668628692626953,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7916437387466431,0.2233489453792572,0.2124351412057876,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8659600615501404,0.2950667440891266,0.2069281190633773,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7830204963684082,0.2161960005760193,0.2057520747184753,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.667255163192749,0.1331701129674911,0.6047742366790771,285.04901123046875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3136901855469,285.0470275878906,1.0,0.3577359616756439,1.0,1.0,0.0,1.0,-1.7964696884155271,1.7964670658111572,2.6079119379573967e-06,1.3818576335906982,0.9676181077957152,0.9676181077957152,0.0,70.79975891113281,85.0,43582.5625,0.0,547.2444458007812,1.0,281.2417907714844,284.09332275390625,296.3929748535156,299.1847839355469,293.1499938964844,293.1499938964844,280.95001220703125,31934.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989664077758789,1.0,0.0,0.0,3.655683517456055,3.655706644058228,8.917239711081493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.76220703125,0.0,1509.0318603515625,2229.926025390625,0.0,2461.97900390625,0.9037124514579772,1.0,0.0,3.0,1.0,0.0
17828580,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8642290234565735,0.2998793125152588,0.2703326046466827,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7892436385154724,0.2260698229074478,0.2152428030967712,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8618329167366028,0.2969572842121124,0.2085050195455551,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7804456949234009,0.2186481207609176,0.2083050012588501,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6658450365066528,0.1351507753133773,0.614469587802887,284.8955993652344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31915283203125,284.9029541015625,1.0,0.3633470833301544,1.0,1.0,0.0,1.0,-1.8206108808517456,1.820608139038086,2.6769334908749443e-06,1.401002049446106,0.8581879138946533,0.8581879138946533,0.0,73.56896209716797,88.0,44656.25390625,0.0,572.2649536132812,1.0,280.95721435546875,283.9360656738281,296.4770812988281,299.40289306640625,293.1499938964844,293.1499938964844,281.25,38794.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124108910560608,1.0,0.0,0.0,3.576489925384521,3.576513767242432,8.535074584870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.85693359375,0.0,1473.4036865234375,2229.926025390625,0.0,2585.412841796875,0.8909650444984436,1.0,0.0,3.0,1.0,0.0
17828640,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8642290234565735,0.2998793125152588,0.2703326046466827,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7892436385154724,0.2260698229074478,0.2152428030967712,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8618329167366028,0.2969572842121124,0.2085050195455551,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7804456949234009,0.2186481207609176,0.2083050012588501,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6658450365066528,0.1351507753133773,0.614469587802887,284.8955993652344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31915283203125,284.9029541015625,1.0,0.3633470833301544,1.0,1.0,0.0,1.0,-1.8206108808517456,1.820608139038086,2.6769334908749443e-06,1.401002049446106,0.8581879138946533,0.8581879138946533,0.0,73.56896209716797,88.0,44656.25390625,0.0,572.2649536132812,1.0,280.95721435546875,283.9360656738281,296.4770812988281,299.40289306640625,293.1499938964844,293.1499938964844,281.25,38794.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124108910560608,1.0,0.0,0.0,3.576489925384521,3.576513767242432,8.535074584870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.85693359375,0.0,1473.4036865234375,2229.926025390625,0.0,2585.412841796875,0.8909650444984436,1.0,0.0,3.0,1.0,0.0
17828700,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.862662136554718,0.3019257485866546,0.2719623446464538,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7878209352493286,0.2275845110416412,0.2165855020284652,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8595117926597595,0.298103928565979,0.2091954499483108,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7789367437362671,0.2200174927711486,0.2095167487859726,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6649539470672607,0.1362385302782058,0.6191728115081787,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3241271972656,285.0666809082031,1.0,0.3661452233791351,1.0,1.0,0.0,1.0,-1.8321090936660769,1.832106351852417,2.710114813453401e-06,1.4100675582885742,0.967255175113678,0.967255175113678,0.0,75.0305404663086,88.0,44339.91796875,0.0,584.8361206054688,1.0,281.2006225585937,284.1015625,296.41656494140625,299.2178955078125,293.1499938964844,293.1499938964844,281.25,33336.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067103624343872,1.0,0.0,0.0,3.638921022415161,3.638944387435913,8.835651215122198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.51806640625,0.0,1501.0115966796875,2229.926025390625,0.0,2532.932373046875,0.903285264968872,1.0,0.0,3.0,1.0,0.0
17828760,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8622859716415405,0.3042730093002319,0.2740154862403869,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7874058485031128,0.2292992025613784,0.2181725054979324,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8582953214645386,0.2995202243328094,0.2101450264453888,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.778416633605957,0.22157883644104,0.2109622359275818,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6649347543716431,0.1374677866697311,0.6246175169944763,285.0775756835937,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3325500488281,285.0767517089844,1.0,0.3690281808376312,1.0,1.0,0.0,1.0,-1.8458918333053589,1.8458889722824097,2.750200792434044e-06,1.4209294319152832,1.0,1.0,0.0,76.29225158691406,91.0,44782.859375,0.0,598.5491333007812,1.0,281.2422180175781,284.0959167480469,296.4327392578125,299.2980041503906,293.1499938964844,293.1499938964844,280.95001220703125,31725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805709719657898,1.0,0.0,0.0,3.751685380935669,3.751709461212158,9.391740718456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.71337890625,0.0,1616.3919677734375,2229.926025390625,0.0,2523.741455078125,0.9249144196510316,1.0,0.0,3.0,1.0,0.0
17828820,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8600708842277527,0.3078049123287201,0.2775782644748688,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.785483717918396,0.2321853786706924,0.2211537212133407,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8546367883682251,0.3014476299285888,0.2117567956447601,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7763036489486694,0.2241659015417099,0.2136601954698562,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6640231013298035,0.1396195888519287,0.6351667642593384,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33660888671875,284.9032592773437,1.0,0.3748356997966766,1.0,1.0,0.0,1.0,-1.871596097946167,1.8715932369232176,2.826005811584764e-06,1.4412730932235718,0.9058470129966736,0.9058470129966736,0.0,79.17008209228516,94.0,46116.90234375,0.0,626.2744140625,1.0,280.9570617675781,283.901123046875,296.5096435546875,299.52557373046875,293.1499938964844,293.1499938964844,280.6499938964844,37064.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211542367935181,1.0,0.0,0.0,3.740683317184448,3.740708351135254,9.33673788949818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.43505859375,0.0,1644.582763671875,2229.926025390625,0.0,2666.265869140625,0.9259653687477112,1.0,0.0,3.0,1.0,0.0
17828880,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8600708842277527,0.3078049123287201,0.2775782644748688,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.785483717918396,0.2321853786706924,0.2211537212133407,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8546367883682251,0.3014476299285888,0.2117567956447601,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7763036489486694,0.2241659015417099,0.2136601954698562,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6640231013298035,0.1396195888519287,0.6351667642593384,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33660888671875,284.9032592773437,1.0,0.3748356997966766,1.0,1.0,0.0,1.0,-1.871596097946167,1.8715932369232176,2.826005811584764e-06,1.4412730932235718,0.9058470129966736,0.9058470129966736,0.0,79.17008209228516,94.0,46116.90234375,0.0,626.2744140625,1.0,280.9570617675781,283.901123046875,296.5096435546875,299.52557373046875,293.1499938964844,293.1499938964844,280.6499938964844,37064.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211542367935181,1.0,0.0,0.0,3.740683317184448,3.740708351135254,9.33673788949818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.43505859375,0.0,1644.582763671875,2229.926025390625,0.0,2666.265869140625,0.9259653687477112,1.0,0.0,3.0,1.0,0.0
17828940,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8564304709434509,0.3111032545566559,0.280550479888916,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7823144793510437,0.2348720729351043,0.223768264055252,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8496407866477966,0.3030357658863067,0.2129167467355728,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7729595303535461,0.2265390306711197,0.2159852534532547,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6620029211044312,0.1416222304105758,0.6446058750152588,284.8753662109375,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3372497558594,284.8875732421875,1.0,0.380495548248291,1.0,1.0,0.0,1.0,-1.8938239812850952,1.8938210010528564,2.892466909543145e-06,1.4588207006454468,0.8194398283958435,0.8194398283958435,0.0,82.40194702148438,82.0,46712.99609375,0.0,653.1936645507812,1.0,280.657958984375,283.8822326660156,296.50360107421875,299.5690612792969,293.1499938964844,293.1499938964844,280.95001220703125,42483.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319330811500549,1.0,0.0,0.0,3.4552032947540283,3.4552266597747803,7.966003749970696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.501953125,0.0,1372.9774169921875,2229.926025390625,0.0,2766.447998046875,0.8688820004463196,1.0,0.0,3.0,1.0,0.0
17829000,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8564304709434509,0.3111032545566559,0.280550479888916,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7823144793510437,0.2348720729351043,0.223768264055252,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8496407866477966,0.3030357658863067,0.2129167467355728,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7729595303535461,0.2265390306711197,0.2159852534532547,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6620029211044312,0.1416222304105758,0.6446058750152588,284.8753662109375,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3372497558594,284.8875732421875,1.0,0.380495548248291,1.0,1.0,0.0,1.0,-1.8938239812850952,1.8938210010528564,2.892466909543145e-06,1.4588207006454468,0.8194398283958435,0.8194398283958435,0.0,82.40194702148438,82.0,46712.99609375,0.0,653.1936645507812,1.0,280.657958984375,283.8822326660156,296.50360107421875,299.5690612792969,293.1499938964844,293.1499938964844,280.95001220703125,42483.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319330811500549,1.0,0.0,0.0,3.4552032947540283,3.4552266597747803,7.966003749970696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.501953125,0.0,1372.9774169921875,2229.926025390625,0.0,2766.447998046875,0.8688820004463196,1.0,0.0,3.0,1.0,0.0
17829060,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.867692232131958,0.3159466683864593,0.2844436764717102,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7928917407989502,0.2384559214115142,0.2268049120903015,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8589507937431335,0.3058794736862182,0.2145812213420868,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7830597758293152,0.2297669947147369,0.2186960726976394,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6716597080230713,0.144212856888771,0.6549142599105835,285.0476989746094,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524169921875,285.0455627441406,1.0,0.3811818659305572,1.0,1.0,0.0,1.0,-1.9197746515274048,1.919771671295166,2.9710733997490024e-06,1.4792256355285645,0.9667178392410278,0.9667178392410278,0.0,80.10804748535156,70.0,46975.453125,0.0,665.5070190429688,1.0,280.94171142578125,284.0220947265625,296.4558410644531,299.4535827636719,293.1499938964844,293.1499938964844,280.6499938964844,31803.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224838972091675,1.0,0.0,0.0,3.647746324539185,3.647769451141357,8.878560038283467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.14990234375,0.0,1499.2835693359375,2229.926025390625,0.0,2678.59619140625,0.9017812609672546,1.0,0.0,3.0,1.0,0.0
17829120,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.867692232131958,0.3159466683864593,0.2844436764717102,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7928917407989502,0.2384559214115142,0.2268049120903015,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8589507937431335,0.3058794736862182,0.2145812213420868,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7830597758293152,0.2297669947147369,0.2186960726976394,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6716597080230713,0.144212856888771,0.6549142599105835,285.0476989746094,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524169921875,285.0455627441406,1.0,0.3811818659305572,1.0,1.0,0.0,1.0,-1.9197746515274048,1.919771671295166,2.9710733997490024e-06,1.4792256355285645,0.9667178392410278,0.9667178392410278,0.0,80.10804748535156,70.0,46975.453125,0.0,665.5070190429688,1.0,280.94171142578125,284.0220947265625,296.4558410644531,299.4535827636719,293.1499938964844,293.1499938964844,280.6499938964844,31803.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224838972091675,1.0,0.0,0.0,3.647746324539185,3.647769451141357,8.878560038283467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.14990234375,0.0,1499.2835693359375,2229.926025390625,0.0,2678.59619140625,0.9017812609672546,1.0,0.0,3.0,1.0,0.0
17829180,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.889417827129364,0.3198350071907043,0.2879792153835296,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8128698468208313,0.2417005598545074,0.2297637313604354,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8786171078681946,0.3080826997756958,0.2161112278699875,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.802757740020752,0.2326580137014389,0.2213204950094223,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6900206804275513,0.1466642171144485,0.665114164352417,284.9017333984375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3577575683594,284.9085388183594,1.0,0.3789581954479217,1.0,1.0,0.0,1.0,-1.9448150396347048,1.9448120594024656,3.048183771170443e-06,1.498996615409851,0.8621587157249451,0.8621587157249451,0.0,74.40327453613281,58.0,48107.12109375,0.0,666.0521240234375,1.0,280.65728759765625,283.8692626953125,296.5343322753906,299.6715087890625,293.1499938964844,293.1499938964844,280.95001220703125,38436.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356947302818298,1.0,0.0,0.0,3.5743680000305176,3.574391841888428,8.52494963510253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5966796875,0.0,1468.4923095703125,2229.926025390625,0.0,2801.518798828125,0.8903630375862122,1.0,0.0,3.0,1.0,0.0
17829240,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.889417827129364,0.3198350071907043,0.2879792153835296,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8128698468208313,0.2417005598545074,0.2297637313604354,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8786171078681946,0.3080826997756958,0.2161112278699875,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.802757740020752,0.2326580137014389,0.2213204950094223,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6900206804275513,0.1466642171144485,0.665114164352417,284.9017333984375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3577575683594,284.9085388183594,1.0,0.3789581954479217,1.0,1.0,0.0,1.0,-1.9448150396347048,1.9448120594024656,3.048183771170443e-06,1.498996615409851,0.8621587157249451,0.8621587157249451,0.0,74.40327453613281,58.0,48107.12109375,0.0,666.0521240234375,1.0,280.65728759765625,283.8692626953125,296.5343322753906,299.6715087890625,293.1499938964844,293.1499938964844,280.95001220703125,38436.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356947302818298,1.0,0.0,0.0,3.5743680000305176,3.574391841888428,8.52494963510253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5966796875,0.0,1468.4923095703125,2229.926025390625,0.0,2801.518798828125,0.8903630375862122,1.0,0.0,3.0,1.0,0.0
17829300,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9042667746543884,0.3221543431282043,0.2896415293216705,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8253865838050842,0.2435086965560913,0.2311660498380661,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8923893570899963,0.3094319999217987,0.2167820632457733,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.81561279296875,0.2342756688594818,0.2225505858659744,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7023012638092041,0.1480088979005813,0.6699517369270325,285.052978515625,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.363037109375,285.0655517578125,1.0,0.3770292699337005,1.0,1.0,0.0,1.0,-1.9565848112106323,1.956581711769104,3.084724539803574e-06,1.5082277059555054,0.969737708568573,0.969737708568573,0.0,70.6987533569336,58.0,47802.265625,0.0,662.8770141601562,1.0,280.9006652832031,284.02734375,296.4775695800781,299.4891357421875,293.1499938964844,293.1499938964844,280.95001220703125,33136.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303781151771545,1.0,0.0,0.0,3.6419990062713614,3.642022609710693,8.85060501332191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.623046875,0.0,1502.904296875,2229.926025390625,0.0,2751.9658203125,0.9036927819252014,1.0,0.0,3.0,1.0,0.0
17829360,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.925805687904358,0.3247674107551574,0.2917202413082123,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8416363596916199,0.2455204427242279,0.2328061163425445,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9112316370010376,0.3110459744930267,0.2177035361528396,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8315395712852478,0.2360880672931671,0.2240062057971954,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7176756262779236,0.1495027542114257,0.6755001544952393,285.0727844238281,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.371337890625,285.07135009765625,1.0,0.3747934401035309,1.0,1.0,0.0,1.0,-1.970566272735596,1.970563173294068,3.12844736072293e-06,1.5191919803619385,1.0,1.0,0.0,66.31513214111328,46.0,48266.63671875,0.0,659.0896606445312,1.0,280.9427490234375,284.01910400390625,296.4941101074219,299.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,31682.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296298980712891,1.0,0.0,0.0,3.7516043186187744,3.7516286373138414,9.3913354248798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.82568359375,0.0,1615.9678955078125,2229.926025390625,0.0,2745.00048828125,0.9248997569084167,1.0,0.0,3.0,1.0,0.0
