time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8550673127174377,0.4378435909748077,0.3965537846088409,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9796277284622192,0.6486737728118896,0.6148391962051392,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8844680786132812,0.4858519434928894,0.341194599866867,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8430129885673523,0.4188960492610931,0.3995436131954193,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7011562585830688,0.2354233562946319,1.0772634744644165,285.0052490234375,284.95001220703125,301.0445861816406,293.7054748535156,298.3660583496094,297.24853515625,285.0043640136719,1.0,0.6442853808403015,0.3914788663387298,0.3914788663387298,1.0,1.0,-3.397784948348999,0.9981887936592102,2.3995962142944336,0.2316712588071823,0.9552881717681884,0.9552881717681884,0.0,193.3761138916016,204.0,61301.28125,0.0,3357.455322265625,1.0,279.1420593261719,283.08575439453125,296.6896667480469,300.6052551269531,293.1499938964844,293.1499938964844,278.8500061035156,33465.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103495478630066,1.0,0.0,0.0,3.71624755859375,3.7162716388702393,9.215153227160044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.330078125,0.0,1588.8203125,2229.926025390625,0.0,3499.84765625,0.9184438586235046,1.0,0.0,3.0,1.0,0.0
17848080,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8550673127174377,0.4378435909748077,0.3965537846088409,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9796277284622192,0.6486737728118896,0.6148391962051392,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8844680786132812,0.4858519434928894,0.341194599866867,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8430129885673523,0.4188960492610931,0.3995436131954193,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7011562585830688,0.2354233562946319,1.0772634744644165,285.0052490234375,284.95001220703125,301.0445861816406,293.7054748535156,298.3660583496094,297.24853515625,285.0043640136719,1.0,0.6442853808403015,0.3914788663387298,0.3914788663387298,1.0,1.0,-3.397784948348999,0.9981887936592102,2.3995962142944336,0.2316712588071823,0.9552881717681884,0.9552881717681884,0.0,193.3761138916016,204.0,61301.28125,0.0,3357.455322265625,1.0,279.1420593261719,283.08575439453125,296.6896667480469,300.6052551269531,293.1499938964844,293.1499938964844,278.8500061035156,33465.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103495478630066,1.0,0.0,0.0,3.71624755859375,3.7162716388702393,9.215153227160044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.330078125,0.0,1588.8203125,2229.926025390625,0.0,3499.84765625,0.9184438586235046,1.0,0.0,3.0,1.0,0.0
17848140,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8514696955680847,0.4371609687805176,0.3963895142078399,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.976213037967682,0.6489349007606506,0.6154991984367371,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8818747401237488,0.4873752295970917,0.3425529301166534,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8401308059692383,0.419257789850235,0.40023934841156,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.698327898979187,0.2354345023632049,1.0785274505615234,284.8825378417969,284.95001220703125,301.0350341796875,293.6834411621094,298.35711669921875,297.2430419921875,284.8859558105469,1.0,0.6465389132499695,0.3907276690006256,0.3907276690006256,1.0,1.0,-3.402381181716919,0.9975644946098328,2.4048166275024414,0.2300654947757721,0.860144853591919,0.860144853591919,0.0,196.5908660888672,204.0,62016.015625,0.0,3386.771728515625,1.0,278.8702697753906,282.94781494140625,296.7198486328125,300.77423095703125,293.1499938964844,293.1499938964844,278.8500061035156,39194.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184671640396118,1.0,0.0,0.0,3.631264925003052,3.63128924369812,8.798510293672734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.21875,0.0,1536.2060546875,2229.926025390625,0.0,3575.005615234375,0.9027509093284608,1.0,0.0,3.0,1.0,0.0
17848200,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8498717546463013,0.4369083046913147,0.3961493670940399,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.974680244922638,0.6490544080734253,0.6155957579612732,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8806708455085754,0.487978994846344,0.3429667055606842,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8388413190841675,0.4193786084651947,0.4003738164901733,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6970597505569458,0.2354182600975036,1.078632950782776,284.90252685546875,284.95001220703125,301.0311584472656,293.6748046875,298.3536376953125,297.2409973144531,284.9039306640625,1.0,0.6472929120063782,0.390435516834259,0.390435516834259,1.0,1.0,-3.402994155883789,0.9969232678413392,2.4060709476470947,0.229258120059967,0.8629248142242432,0.8629248142242432,0.0,197.8863067626953,207.0,61919.95703125,0.0,3395.728271484375,1.0,278.85723876953125,282.96356201171875,296.7001342773437,300.72686767578125,293.1499938964844,293.1499938964844,279.1499938964844,38723.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191044569015504,1.0,0.0,0.0,3.6026313304901123,3.6026554107666016,8.660300068186189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6669921875,0.0,1501.2208251953125,2229.926025390625,0.0,3580.8916015625,0.8970442414283752,1.0,0.0,3.0,1.0,0.0
17848260,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8465223908424377,0.4370971620082855,0.396158367395401,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9715123176574708,0.6506160497665405,0.6168670654296875,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8787712454795837,0.4910991191864013,0.3450256884098053,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8362675309181213,0.4205493032932281,0.4013896584510803,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6944069862365723,0.2358196824789047,1.0803711414337158,285.0047302246094,284.95001220703125,301.0167236328125,293.64361572265625,298.34991455078125,297.2445068359375,285.0038757324219,1.0,0.6500228643417358,0.3897226750850677,0.3897226750850677,1.0,1.0,-3.410313367843628,0.9973069429397584,2.413006544113159,0.2278059422969818,0.9556235671043396,0.9556235671043396,0.0,201.2569274902344,210.0,61257.27734375,0.0,3432.42822265625,1.0,279.1420593261719,283.08251953125,296.6278381347656,300.5398254394531,293.1499938964844,293.1499938964844,278.8500061035156,33452.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123445153236388,1.0,0.0,0.0,3.716619253158569,3.7166435718536377,9.216997227667888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8173828125,0.0,1589.1490478515625,2229.926025390625,0.0,3518.348876953125,0.9185171723365784,1.0,0.0,3.0,1.0,0.0
17848320,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8465223908424377,0.4370971620082855,0.396158367395401,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9715123176574708,0.6506160497665405,0.6168670654296875,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8787712454795837,0.4910991191864013,0.3450256884098053,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8362675309181213,0.4205493032932281,0.4013896584510803,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6944069862365723,0.2358196824789047,1.0803711414337158,285.0047302246094,284.95001220703125,301.0167236328125,293.64361572265625,298.34991455078125,297.2445068359375,285.0038757324219,1.0,0.6500228643417358,0.3897226750850677,0.3897226750850677,1.0,1.0,-3.410313367843628,0.9973069429397584,2.413006544113159,0.2278059422969818,0.9556235671043396,0.9556235671043396,0.0,201.2569274902344,210.0,61257.27734375,0.0,3432.42822265625,1.0,279.1420593261719,283.08251953125,296.6278381347656,300.5398254394531,293.1499938964844,293.1499938964844,278.8500061035156,33452.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123445153236388,1.0,0.0,0.0,3.716619253158569,3.7166435718536377,9.216997227667888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8173828125,0.0,1589.1490478515625,2229.926025390625,0.0,3518.348876953125,0.9185171723365784,1.0,0.0,3.0,1.0,0.0
17848380,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8426418304443359,0.4361707270145416,0.3957302272319793,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.967742383480072,0.6511116027832031,0.617756187915802,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.876343309879303,0.4933028519153595,0.3468274176120758,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.833284318447113,0.4210033416748047,0.4021595120429992,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6914045810699463,0.2358287274837494,1.0816611051559448,284.9022827148437,284.95001220703125,301.0013427734375,293.6119384765625,298.3388671875,297.2381591796875,284.9037170410156,1.0,0.6525658369064331,0.3890098035335541,0.3890098035335541,1.0,1.0,-3.415521144866944,0.99698406457901,2.418536901473999,0.2263416647911071,0.86325603723526,0.86325603723526,0.0,204.88758850097656,213.0,61891.1640625,0.0,3465.806640625,1.0,278.85723876953125,282.9603576660156,296.63775634765625,300.6618347167969,293.1499938964844,293.1499938964844,279.1499938964844,38708.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211944341659546,1.0,0.0,0.0,3.6037557125091553,3.603779792785645,8.66570644575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.16796875,0.0,1502.3306884765625,2229.926025390625,0.0,3600.17724609375,0.8972768783569336,1.0,0.0,3.0,1.0,0.0
17848440,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8426418304443359,0.4361707270145416,0.3957302272319793,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.967742383480072,0.6511116027832031,0.617756187915802,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.876343309879303,0.4933028519153595,0.3468274176120758,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.833284318447113,0.4210033416748047,0.4021595120429992,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6914045810699463,0.2358287274837494,1.0816611051559448,284.9022827148437,284.95001220703125,301.0013427734375,293.6119384765625,298.3388671875,297.2381591796875,284.9037170410156,1.0,0.6525658369064331,0.3890098035335541,0.3890098035335541,1.0,1.0,-3.415521144866944,0.99698406457901,2.418536901473999,0.2263416647911071,0.86325603723526,0.86325603723526,0.0,204.88758850097656,213.0,61891.1640625,0.0,3465.806640625,1.0,278.85723876953125,282.9603576660156,296.63775634765625,300.6618347167969,293.1499938964844,293.1499938964844,279.1499938964844,38708.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211944341659546,1.0,0.0,0.0,3.6037557125091553,3.603779792785645,8.66570644575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.16796875,0.0,1502.3306884765625,2229.926025390625,0.0,3600.17724609375,0.8972768783569336,1.0,0.0,3.0,1.0,0.0
17848500,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8409135937690735,0.4361958503723144,0.3955363035202026,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9660358428955078,0.6518121957778931,0.6181912422180176,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8753477334976196,0.49483522772789,0.3477464318275451,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8319533467292786,0.4215086102485657,0.402509480714798,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6900308132171631,0.2359804660081863,1.0821173191070557,285.0166015625,284.95001220703125,300.9933166503906,293.5959167480469,298.3363647460937,297.2393493652344,285.0179443359375,1.0,0.6537449359893799,0.3886533677577972,0.3886533677577972,1.0,1.0,-3.417879104614258,0.9967438578605652,2.421135187149048,0.2254512012004852,0.943042516708374,0.943042516708374,0.0,206.54177856445312,213.0,61069.2265625,0.0,3481.023193359375,1.0,279.1005859375,283.08966064453125,296.5704040527344,300.4341735839844,293.1499938964844,293.1499938964844,279.1499938964844,34131.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915842831134796,1.0,0.0,0.0,3.653378009796143,3.6534016132354736,8.905996082830825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8740234375,0.0,1522.934326171875,2229.926025390625,0.0,3550.745361328125,0.906303346157074,1.0,0.0,3.0,1.0,0.0
17848560,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8399592041969299,0.4363571107387543,0.3957154750823974,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.965154767036438,0.6526728868484497,0.6190205812454224,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8751470446586609,0.4965011179447174,0.3489226400852203,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8312997817993164,0.4221436083316803,0.4031250476837158,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6893068552017212,0.236229807138443,1.0833178758621216,285.0047607421875,284.95001220703125,300.9850769042969,293.5798034667969,298.3349914550781,297.24224853515625,285.0034484863281,1.0,0.6550375819206238,0.3882671892642975,0.3882671892642975,1.0,1.0,-3.4226884841918945,0.9972458481788636,2.425442695617676,0.224803477525711,0.9559778571128844,0.9559778571128844,0.0,207.8143310546875,216.0,61225.93359375,0.0,3499.8232421875,1.0,279.1429443359375,283.079345703125,296.5634765625,300.4731750488281,293.1499938964844,293.1499938964844,278.8500061035156,33386.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144461750984192,1.0,0.0,0.0,3.719195604324341,3.71921968460083,9.22977903883293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.462890625,0.0,1591.5986328125,2229.926025390625,0.0,3537.819091796875,0.9188302755355836,1.0,0.0,3.0,1.0,0.0
17848620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8365383744239807,0.4354230165481567,0.3952805399894714,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9616955518722534,0.6531233787536621,0.6198747754096985,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8731909394264221,0.498766541481018,0.3507676124572754,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8286996483802795,0.4225614070892334,0.4038580358028412,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6866664886474609,0.2362285852432251,1.0845412015914917,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.323486328125,297.2362365722656,284.9034423828125,1.0,0.6574310660362244,0.3874948620796203,0.3874948620796203,1.0,1.0,-3.427773952484131,0.996688961982727,2.4310848712921143,0.223140999674797,0.8632789254188538,0.8632789254188538,0.0,211.2089080810547,219.0,61857.21875,0.0,3531.742919921875,1.0,278.85723876953125,282.9572448730469,296.57330322265625,300.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,38715.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233883619308472,1.0,0.0,0.0,3.6044557094573975,3.604479789733887,8.669073849887354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.666015625,0.0,1503.15283203125,2229.926025390625,0.0,3620.394775390625,0.8974303603172302,1.0,0.0,3.0,1.0,0.0
17848680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8365383744239807,0.4354230165481567,0.3952805399894714,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9616955518722534,0.6531233787536621,0.6198747754096985,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8731909394264221,0.498766541481018,0.3507676124572754,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8286996483802795,0.4225614070892334,0.4038580358028412,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6866664886474609,0.2362285852432251,1.0845412015914917,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.323486328125,297.2362365722656,284.9034423828125,1.0,0.6574310660362244,0.3874948620796203,0.3874948620796203,1.0,1.0,-3.427773952484131,0.996688961982727,2.4310848712921143,0.223140999674797,0.8632789254188538,0.8632789254188538,0.0,211.2089080810547,219.0,61857.21875,0.0,3531.742919921875,1.0,278.85723876953125,282.9572448730469,296.57330322265625,300.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,38715.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233883619308472,1.0,0.0,0.0,3.6044557094573975,3.604479789733887,8.669073849887354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.666015625,0.0,1503.15283203125,2229.926025390625,0.0,3620.394775390625,0.8974303603172302,1.0,0.0,3.0,1.0,0.0
17848740,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8341232538223267,0.4355949163436889,0.3952572345733642,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9592764973640442,0.6546270847320557,0.6210892796516418,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8722772598266602,0.5020318031311035,0.3529097735881805,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8269280791282654,0.4236652851104736,0.4047892391681671,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6847766041755676,0.2366143465042114,1.0861237049102783,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,298.3191833496094,297.24053955078125,285.0033569335937,1.0,0.659808337688446,0.3867225050926208,0.3867225050926208,1.0,1.0,-3.4347970485687256,0.9967879056930542,2.438009023666382,0.2214798033237457,0.9556215405464172,0.9556215405464172,0.0,214.01112365722656,222.0,61182.359375,0.0,3564.92919921875,1.0,279.1420593261719,283.0765991210937,296.498779296875,300.4052124023437,293.1499938964844,293.1499938964844,278.8500061035156,33470.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166923761367798,1.0,0.0,0.0,3.717675685882568,3.7176997661590576,9.222237054018478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.16796875,0.0,1590.4951171875,2229.926025390625,0.0,3558.6025390625,0.9187692999839784,1.0,0.0,3.0,1.0,0.0
17848800,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8341232538223267,0.4355949163436889,0.3952572345733642,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9592764973640442,0.6546270847320557,0.6210892796516418,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8722772598266602,0.5020318031311035,0.3529097735881805,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8269280791282654,0.4236652851104736,0.4047892391681671,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6847766041755676,0.2366143465042114,1.0861237049102783,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,298.3191833496094,297.24053955078125,285.0033569335937,1.0,0.659808337688446,0.3867225050926208,0.3867225050926208,1.0,1.0,-3.4347970485687256,0.9967879056930542,2.438009023666382,0.2214798033237457,0.9556215405464172,0.9556215405464172,0.0,214.01112365722656,222.0,61182.359375,0.0,3564.92919921875,1.0,279.1420593261719,283.0765991210937,296.498779296875,300.4052124023437,293.1499938964844,293.1499938964844,278.8500061035156,33470.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166923761367798,1.0,0.0,0.0,3.717675685882568,3.7176997661590576,9.222237054018478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.16796875,0.0,1590.4951171875,2229.926025390625,0.0,3558.6025390625,0.9187692999839784,1.0,0.0,3.0,1.0,0.0
17848860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.830905020236969,0.4346485137939453,0.3948012590408325,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9558789134025574,0.6549881100654602,0.6218628287315369,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.870532751083374,0.5043541789054871,0.3547888398170471,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8244753479957581,0.4240433275699615,0.4054789841175079,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6822901964187622,0.2365991175174713,1.0872565507888794,284.90185546875,284.95001220703125,300.9296875,293.4790344238281,298.306884765625,297.2347106933594,284.9032592773437,1.0,0.6621318459510803,0.3859444856643677,0.3859444856643677,1.0,1.0,-3.4396402835845947,0.9961149096488952,2.4435253143310547,0.2197592407464981,0.8630642294883728,0.8630642294883728,0.0,217.35353088378903,225.0,61810.57421875,0.0,3596.1591796875,1.0,278.85723876953125,282.9544982910156,296.5059814453125,300.5244445800781,293.1499938964844,293.1499938964844,279.1499938964844,38727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257540106773376,1.0,0.0,0.0,3.60419225692749,3.60421633720398,8.667806241646758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.365234375,0.0,1502.95263671875,2229.926025390625,0.0,3642.162109375,0.8973804712295532,1.0,0.0,3.0,1.0,0.0
17848920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.830905020236969,0.4346485137939453,0.3948012590408325,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9558789134025574,0.6549881100654602,0.6218628287315369,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.870532751083374,0.5043541789054871,0.3547888398170471,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8244753479957581,0.4240433275699615,0.4054789841175079,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6822901964187622,0.2365991175174713,1.0872565507888794,284.90185546875,284.95001220703125,300.9296875,293.4790344238281,298.306884765625,297.2347106933594,284.9032592773437,1.0,0.6621318459510803,0.3859444856643677,0.3859444856643677,1.0,1.0,-3.4396402835845947,0.9961149096488952,2.4435253143310547,0.2197592407464981,0.8630642294883728,0.8630642294883728,0.0,217.35353088378903,225.0,61810.57421875,0.0,3596.1591796875,1.0,278.85723876953125,282.9544982910156,296.5059814453125,300.5244445800781,293.1499938964844,293.1499938964844,279.1499938964844,38727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257540106773376,1.0,0.0,0.0,3.60419225692749,3.60421633720398,8.667806241646758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.365234375,0.0,1502.95263671875,2229.926025390625,0.0,3642.162109375,0.8973804712295532,1.0,0.0,3.0,1.0,0.0
17848980,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8286266326904297,0.4348020553588867,0.3947627544403076,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9534876942634584,0.6563833355903625,0.622972846031189,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8697730898857117,0.5076831579208374,0.3569738864898681,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.822798490524292,0.4251076579093933,0.4063724279403686,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6805143356323242,0.2369743734598159,1.088790774345398,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.30096435546875,297.2391662597656,285.0025939941406,1.0,0.6644554734230042,0.3851664364337921,0.3851664364337921,1.0,1.0,-3.446467876434326,0.9961104393005372,2.450357437133789,0.2180444002151489,0.9546918869018556,0.9546918869018556,0.0,220.1230316162109,228.0,61115.52734375,0.0,3628.911865234375,1.0,279.1420593261719,283.0735778808594,296.4259338378906,300.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,33497.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193794131278992,1.0,0.0,0.0,3.716458320617676,3.716482639312744,9.216198577632896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.9814453125,0.0,1589.3096923828125,2229.926025390625,0.0,3583.429931640625,0.9185118079185486,1.0,0.0,3.0,1.0,0.0
17849040,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8286266326904297,0.4348020553588867,0.3947627544403076,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9534876942634584,0.6563833355903625,0.622972846031189,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8697730898857117,0.5076831579208374,0.3569738864898681,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.822798490524292,0.4251076579093933,0.4063724279403686,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6805143356323242,0.2369743734598159,1.088790774345398,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.30096435546875,297.2391662597656,285.0025939941406,1.0,0.6644554734230042,0.3851664364337921,0.3851664364337921,1.0,1.0,-3.446467876434326,0.9961104393005372,2.450357437133789,0.2180444002151489,0.9546918869018556,0.9546918869018556,0.0,220.1230316162109,228.0,61115.52734375,0.0,3628.911865234375,1.0,279.1420593261719,283.0735778808594,296.4259338378906,300.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,33497.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193794131278992,1.0,0.0,0.0,3.716458320617676,3.716482639312744,9.216198577632896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.9814453125,0.0,1589.3096923828125,2229.926025390625,0.0,3583.429931640625,0.9185118079185486,1.0,0.0,3.0,1.0,0.0
17849100,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.827433705329895,0.4343926310539245,0.3947275280952453,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9522254467010498,0.6566141247749329,0.6235373020172119,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8693381547927856,0.5089318752288818,0.3580673933029175,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8219296336174011,0.4253483116626739,0.4068451821804046,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6796230673789978,0.237010970711708,1.0897279977798462,284.8752136230469,284.95001220703125,300.8923034667969,293.4188842773437,298.29461669921875,297.2372131347656,284.8731994628906,1.0,0.6656659245491028,0.3847774267196655,0.3847774267196655,1.0,1.0,-3.450122117996216,0.9961774945259094,2.453944683074951,0.2173384577035904,0.8659438490867615,0.8659438490867615,0.0,221.59487915039065,228.0,62033.171875,0.0,3646.41748046875,1.0,278.89617919921875,282.9271545410156,296.4579162597656,300.52838134765625,293.1499938964844,293.1499938964844,278.8500061035156,37648.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926140308380127,1.0,0.0,0.0,3.6832261085510254,3.683250665664673,9.052114364749286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.09375,0.0,1582.8944091796875,2229.926025390625,0.0,3645.713623046875,0.911742091178894,1.0,0.0,3.0,1.0,0.0
17849160,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8255460262298584,0.4338399171829223,0.3942916989326477,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9501129984855652,0.6566492915153503,0.6236549019813538,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8681883811950684,0.5100588798522949,0.3588908314704895,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8204377293586731,0.4254439175128937,0.4070228934288025,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6781468391418457,0.2369439303874969,1.0898584127426147,284.9013366699219,284.95001220703125,300.8781433105469,293.3970947265625,298.28680419921875,297.2335510253906,284.90283203125,1.0,0.6667316555976868,0.3843970596790313,0.3843970596790313,1.0,1.0,-3.45110297203064,0.9953731298446656,2.455729722976685,0.2163130342960357,0.8619067072868347,0.8619067072868347,0.0,223.4493865966797,231.0,61714.69921875,0.0,3659.727294921875,1.0,278.8573913574219,282.9519958496094,296.42535400390625,300.4395446777344,293.1499938964844,293.1499938964844,279.1499938964844,38793.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286996722221376,1.0,0.0,0.0,3.600787401199341,3.60081148147583,8.651437042317411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.0927734375,0.0,1499.724853515625,2229.926025390625,0.0,3669.216796875,0.8966682553291321,1.0,0.0,3.0,1.0,0.0
17849220,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8233513832092285,0.433970183134079,0.3942345976829529,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.94773530960083,0.6579570174217224,0.6246827840805054,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8675402402877808,0.5134455561637878,0.3611154854297638,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.818813145160675,0.4264659881591797,0.4078772664070129,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6764482259750366,0.2373005598783493,1.0913134813308716,285.0023193359375,284.95001220703125,300.8474426269531,293.3511962890625,298.2791748046875,297.2381591796875,285.00146484375,1.0,0.6690123081207275,0.383636325597763,0.383636325597763,1.0,1.0,-3.457714796066284,0.9953277111053468,2.462387084960937,0.2146124392747879,0.9526005387306212,0.9526005387306212,0.0,226.2118988037109,234.0,60999.3203125,0.0,3692.132080078125,1.0,279.1420288085937,283.0706787109375,296.3379211425781,300.2352294921875,293.1499938964844,293.1499938964844,278.8500061035156,33537.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224539399147034,1.0,0.0,0.0,3.712089776992798,3.712113857269287,9.19454407721787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.5693359375,0.0,1584.613525390625,2229.926025390625,0.0,3611.787841796875,0.9175559282302856,1.0,0.0,3.0,1.0,0.0
17849280,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8233513832092285,0.433970183134079,0.3942345976829529,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.94773530960083,0.6579570174217224,0.6246827840805054,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8675402402877808,0.5134455561637878,0.3611154854297638,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.818813145160675,0.4264659881591797,0.4078772664070129,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6764482259750366,0.2373005598783493,1.0913134813308716,285.0023193359375,284.95001220703125,300.8474426269531,293.3511962890625,298.2791748046875,297.2381591796875,285.00146484375,1.0,0.6690123081207275,0.383636325597763,0.383636325597763,1.0,1.0,-3.457714796066284,0.9953277111053468,2.462387084960937,0.2146124392747879,0.9526005387306212,0.9526005387306212,0.0,226.2118988037109,234.0,60999.3203125,0.0,3692.132080078125,1.0,279.1420288085937,283.0706787109375,296.3379211425781,300.2352294921875,293.1499938964844,293.1499938964844,278.8500061035156,33537.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224539399147034,1.0,0.0,0.0,3.712089776992798,3.712113857269287,9.19454407721787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.5693359375,0.0,1584.613525390625,2229.926025390625,0.0,3611.787841796875,0.9175559282302856,1.0,0.0,3.0,1.0,0.0
17849340,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8210920095443726,0.4331681132316589,0.3939266800880432,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9452221989631652,0.6581003069877625,0.6252631545066833,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8665103316307068,0.5153668522834778,0.3627326786518097,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8170933723449707,0.4267041385173797,0.40843266248703,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6747457981109619,0.2372687309980392,1.092294692993164,284.8888244628906,284.95001220703125,300.82080078125,293.3124389648437,298.2665710449219,297.23370361328125,284.8918762207031,1.0,0.67083740234375,0.3830277323722839,0.3830277323722839,1.0,1.0,-3.461845636367798,0.99488627910614,2.466959238052368,0.2133164703845977,0.8591147661209106,0.8591147661209106,0.0,228.802001953125,234.0,61638.69140625,0.0,3717.531494140625,1.0,278.8651428222656,282.9406433105469,296.3493347167969,300.3734436035156,293.1499938964844,293.1499938964844,278.8500061035156,39287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313710927963256,1.0,0.0,0.0,3.611542224884033,3.6115665435791016,8.703194680492743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3603515625,0.0,1515.138916015625,2229.926025390625,0.0,3693.70263671875,0.898993730545044,1.0,0.0,3.0,1.0,0.0
17849400,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8203575611114502,0.4329910576343536,0.3937448263168335,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9443809986114502,0.6581398844718933,0.6252840757369995,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.866083025932312,0.5158708095550537,0.3630660772323608,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8165072798728943,0.4267600774765014,0.4084869027137756,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6741747260093689,0.2372509688138961,1.092294216156006,284.90142822265625,284.95001220703125,300.8138427734375,293.302490234375,298.263427734375,297.2327575683594,284.9028015136719,1.0,0.6712461709976196,0.3828755915164947,0.3828755915164947,1.0,1.0,-3.4621169567108154,0.9945231080055236,2.4675939083099365,0.2128726094961166,0.8602789044380188,0.8602789044380188,0.0,229.53729248046875,237.0,61572.85546875,0.0,3722.546630859375,1.0,278.8572998046875,282.9501953125,296.3310546875,300.3368225097656,293.1499938964844,293.1499938964844,279.1499938964844,38815.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318497776985168,1.0,0.0,0.0,3.5941736698150635,3.5941975116729736,8.619684876975953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4775390625,0.0,1492.6883544921875,2229.926025390625,0.0,3698.08447265625,0.8952284455299377,1.0,0.0,3.0,1.0,0.0
17849460,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8182209730148315,0.433098703622818,0.3936716616153717,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9420259594917296,0.6593637466430664,0.6262367963790894,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8655349612236023,0.5193121433258057,0.3653298020362854,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8149188160896301,0.4277403056621551,0.4093037247657776,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6725462675094604,0.2375881671905517,1.0936665534973145,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.25445556640625,297.2374572753906,285.0003967285156,1.0,0.6734867691993713,0.3821451663970947,0.3821451663970947,1.0,1.0,-3.4685218334198,0.9944772720336914,2.4740443229675293,0.2112253010272979,0.9497374296188354,0.9497374296188354,0.0,232.2952880859375,240.0,60837.98046875,0.0,3754.62353515625,1.0,279.1419677734375,283.0682373046875,296.2381591796875,300.1257629394531,293.1499938964844,293.1499938964844,278.8500061035156,33567.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256107211112976,1.0,0.0,0.0,3.704482793807984,3.7045068740844727,9.156900091511488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.376953125,0.0,1576.158935546875,2229.926025390625,0.0,3640.844482421875,0.9158616065979004,1.0,0.0,3.0,1.0,0.0
17849520,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8182209730148315,0.433098703622818,0.3936716616153717,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9420259594917296,0.6593637466430664,0.6262367963790894,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8655349612236023,0.5193121433258057,0.3653298020362854,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8149188160896301,0.4277403056621551,0.4093037247657776,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6725462675094604,0.2375881671905517,1.0936665534973145,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.25445556640625,297.2374572753906,285.0003967285156,1.0,0.6734867691993713,0.3821451663970947,0.3821451663970947,1.0,1.0,-3.4685218334198,0.9944772720336914,2.4740443229675293,0.2112253010272979,0.9497374296188354,0.9497374296188354,0.0,232.2952880859375,240.0,60837.98046875,0.0,3754.62353515625,1.0,279.1419677734375,283.0682373046875,296.2381591796875,300.1257629394531,293.1499938964844,293.1499938964844,278.8500061035156,33567.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256107211112976,1.0,0.0,0.0,3.704482793807984,3.7045068740844727,9.156900091511488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.376953125,0.0,1576.158935546875,2229.926025390625,0.0,3640.844482421875,0.9158616065979004,1.0,0.0,3.0,1.0,0.0
17849580,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8152802586555481,0.4321048259735107,0.39316526055336,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9387062788009644,0.659464955329895,0.6267593502998352,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8641942739486694,0.5217843055725098,0.3673125505447387,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8126484751701355,0.4279938042163849,0.4098738133907318,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6703625321388245,0.2375206649303436,1.0945638418197632,284.9017333984375,284.95001220703125,300.7390441894531,293.1982116699219,298.237548828125,297.2322082519531,284.9030456542969,1.0,0.6756799221038818,0.3814147412776947,0.3814147412776947,1.0,1.0,-3.472699880599976,0.9936731457710266,2.4790267944335938,0.209542840719223,0.8581204414367676,0.8581204414367676,0.0,235.61965942382807,243.0,61386.5703125,0.0,3784.642578125,1.0,278.8573608398437,282.9491271972656,296.22686767578125,300.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,38848.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350273609161376,1.0,0.0,0.0,3.5843489170074463,3.5843729972839355,8.572625915803656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.326171875,0.0,1482.27490234375,2229.926025390625,0.0,3727.13427734375,0.8930803537368774,1.0,0.0,3.0,1.0,0.0
17849640,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8152802586555481,0.4321048259735107,0.39316526055336,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9387062788009644,0.659464955329895,0.6267593502998352,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8641942739486694,0.5217843055725098,0.3673125505447387,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8126484751701355,0.4279938042163849,0.4098738133907318,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6703625321388245,0.2375206649303436,1.0945638418197632,284.9017333984375,284.95001220703125,300.7390441894531,293.1982116699219,298.237548828125,297.2322082519531,284.9030456542969,1.0,0.6756799221038818,0.3814147412776947,0.3814147412776947,1.0,1.0,-3.472699880599976,0.9936731457710266,2.4790267944335938,0.209542840719223,0.8581204414367676,0.8581204414367676,0.0,235.61965942382807,243.0,61386.5703125,0.0,3784.642578125,1.0,278.8573608398437,282.9491271972656,296.22686767578125,300.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,38848.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350273609161376,1.0,0.0,0.0,3.5843489170074463,3.5843729972839355,8.572625915803656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.326171875,0.0,1482.27490234375,2229.926025390625,0.0,3727.13427734375,0.8930803537368774,1.0,0.0,3.0,1.0,0.0
17849700,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8139097690582275,0.432086169719696,0.3929378986358642,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9371560215950012,0.6599555015563965,0.6269983649253845,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8636455535888672,0.5234696269035339,0.3683299422264099,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8115800023078918,0.4284015297889709,0.4101296961307525,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.669323205947876,0.2376339435577392,1.0948398113250732,285.0135192871094,284.95001220703125,300.718994140625,293.1709899902344,298.2319641113281,297.2338256835937,285.0146179199219,1.0,0.6767175793647766,0.3810495138168335,0.3810495138168335,1.0,1.0,-3.4745705127716064,0.9932029843330384,2.481367588043213,0.2085467875003814,0.9357011914253236,0.9357011914253236,0.0,237.1744384765625,243.0,60529.55078125,0.0,3798.510986328125,1.0,279.10009765625,283.0765380859375,296.14801025390625,299.9804992675781,293.1499938964844,293.1499938964844,279.1499938964844,34217.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299227595329284,1.0,0.0,0.0,3.6327641010284415,3.632787704467773,8.805777724774089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.166015625,0.0,1500.8018798828125,2229.926025390625,0.0,3680.43310546875,0.9017531871795654,1.0,0.0,3.0,1.0,0.0
17849760,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8131599426269531,0.4321888983249664,0.3930684626102447,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9363635182380676,0.6606013774871826,0.627627432346344,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8637210726737976,0.5252744555473328,0.369606614112854,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.811068594455719,0.4289312362670898,0.4106483459472656,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6687897443771362,0.2378387004137039,1.0958460569381714,285.0003662109375,284.95001220703125,300.69842529296875,293.14337158203125,298.2274169921875,297.2369689941406,284.9990539550781,1.0,0.6778801083564758,0.3806847929954529,0.3806847929954529,1.0,1.0,-3.478851556777954,0.9935298562049866,2.4853217601776123,0.2078601866960525,0.9464327096939088,0.9464327096939088,0.0,238.382553100586,246.0,60643.9296875,0.0,3816.318603515625,1.0,279.1427917480469,283.06597900390625,296.12921142578125,300.004638671875,293.1499938964844,293.1499938964844,278.8500061035156,33514.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287199378013612,1.0,0.0,0.0,3.696183204650879,3.696207046508789,9.115914849644468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.8037109375,0.0,1566.3271484375,2229.926025390625,0.0,3669.402587890625,0.9137222170829772,1.0,0.0,3.0,1.0,0.0
17849820,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.810245156288147,0.431180328130722,0.3925521969795227,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9331038594245912,0.6606184840202332,0.6280755400657654,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.862495481967926,0.527787446975708,0.3716221153736114,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.808822751045227,0.4291445910930633,0.4111833572387695,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6666998863220215,0.237754613161087,1.0966750383377075,284.9021911621094,284.95001220703125,300.656005859375,293.0872497558594,298.20953369140625,297.2317810058594,284.9034423828125,1.0,0.6800345182418823,0.3799553215503692,0.3799553215503692,1.0,1.0,-3.4828438758850098,0.9926518797874452,2.49019193649292,0.2061551660299301,0.8556070923805237,0.8556070923805237,0.0,241.69981384277344,249.0,61167.2578125,0.0,3845.985595703125,1.0,278.8574523925781,282.9485778808594,296.1158752441406,300.0958557128906,293.1499938964844,293.1499938964844,279.1499938964844,38873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381736516952516,1.0,0.0,0.0,3.572148561477661,3.572172403335572,8.514365958944836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4931640625,0.0,1469.308837890625,2229.926025390625,0.0,3755.8251953125,0.8903987407684326,1.0,0.0,3.0,1.0,0.0
