time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345657407464137e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.4215937554836273,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345657407464137e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.4215937554836273,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-3.979793382867525e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7667221852146753e-12,-1.092275124391777e-17,1.7667331356566174e-12,-7.187337747530109e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3981198370456695,-0.0,-2.0267154052839512e-24,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-3.979793382867525e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7667221852146753e-12,-1.092275124391777e-17,1.7667331356566174e-12,-7.187337747530109e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3981198370456695,-0.0,-2.0267154052839512e-24,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.3761606812477112,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.3761606812477112,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.3633591532707214,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727241465087857e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.3512614965438843,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727240637907244e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.3279471695423126,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727240637907244e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.3279471695423126,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345652444380465e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.3062484860420227,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345652444380465e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.3062484860420227,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2860452532768249,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2860452532768249,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2671457827091217,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2671457827091217,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304333647180264e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2582571804523468,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2496952563524246,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2334909439086914,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2334909439086914,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.218255802989006,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.218255802989006,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2041005790233612,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.2041005790233612,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1908763200044632,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1908763200044632,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1846323013305664,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1786055564880371,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1671560555696487,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1671560555696487,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1564979255199432,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1564979255199432,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1465731263160705,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1465731263160705,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1373204588890075,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386973723122502e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1373204588890075,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304334474360877e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1330058574676513,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1288507580757141,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1208487823605537,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1208487823605537,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1134479865431785,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
