time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.033654399216175,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304334474360877e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319736078381538,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304334474360877e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319736078381538,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.030369259417057,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.030369259417057,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723981072663e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0294482689350843,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,5.116869926900802e-13,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,5.388315119612963e-13,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,3.979793382867525e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,5.388313493309704e-13,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,2.5559747460907056e-12,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,3.766918634656724e-12,-1.376855860792683e-17,-3.766905190549785e-12,1.2293211153896477e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.028569521382451,-0.0,-2.0267154052839512e-24,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234565161719985e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0269256047904491,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234565161719985e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0269256047904491,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304331165638425e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253903642296791,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304331165638425e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253903642296791,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.1449279785156,292.3571472167969,294.80859375,293.93804931640625,285.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727238156365405e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0237724464386701,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.1449279785156,292.3571472167969,294.80859375,293.93804931640625,285.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727238156365405e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0237724464386701,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.13018798828125,292.3495483398437,294.80859375,293.93804931640625,285.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222713854163885,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.13018798828125,292.3495483398437,294.80859375,293.93804931640625,285.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222713854163885,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.119384765625,292.3439636230469,294.80859375,293.93804931640625,285.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0215745326131582,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,293.1063842773437,292.3372802734375,294.80859375,293.93804931640625,285.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0208879020065069,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.07421875,292.3206787109375,294.80859375,293.93804931640625,285.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0195830389857292,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.07421875,292.3206787109375,294.80859375,293.93804931640625,285.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0195830389857292,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.0343322753906,292.3000183105469,294.80859375,293.93804931640625,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0183625277131795,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,293.0343322753906,292.3000183105469,294.80859375,293.93804931640625,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0183625277131795,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,292.9873962402344,292.2756652832031,294.80859375,293.93804931640625,285.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171753335744142,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,292.9873962402344,292.2756652832031,294.80859375,293.93804931640625,285.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171753335744142,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.93804931640625,292.2500305175781,294.80859375,293.93804931640625,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.016146769747138,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.9340515136719,292.2479248046875,294.80859375,293.93804931640625,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.68591770480398e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016070295125246,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,292.9051513671875,292.2328796386719,294.80859375,293.93804931640625,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304330338457812e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.015546491369605,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.8749389648437,292.21710205078125,294.80859375,293.93804931640625,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0150400344282388,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.81072998046875,292.1835021972656,294.80859375,293.93804931640625,285.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0140753779560327,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.81072998046875,292.1835021972656,294.80859375,293.93804931640625,285.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0140753779560327,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.7420959472656,292.1474304199219,294.80859375,293.93804931640625,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0131728518754243,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.7420959472656,292.1474304199219,294.80859375,293.93804931640625,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0131728518754243,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.6697082519531,292.1092834472656,294.80859375,293.93804931640625,285.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0123283630236983,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.6697082519531,292.1092834472656,294.80859375,293.93804931640625,285.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0123283630236983,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.59967041015625,292.0722045898437,294.80859375,293.93804931640625,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0115933092311024,-0.0,-1.401298464324817e-45,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.5941772460937,292.0693054199219,294.80859375,293.93804931640625,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0115382838994264,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,292.5554504394531,292.0487365722656,294.80859375,293.93804931640625,285.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111631136387586,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,292.51617431640625,292.0278625488281,294.80859375,293.93804931640625,285.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304330338457812e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108002414926886,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.4363708496094,291.9852905273437,294.80859375,293.93804931640625,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0101086562499403,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.4363708496094,291.9852905273437,294.80859375,293.93804931640625,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0101086562499403,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.3554382324219,291.94195556640625,294.80859375,293.93804931640625,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0094616785645484,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
