time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899860,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.8482971191406,291.5452880859375,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723898354602e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,2.8416829991329e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.8482971191406,291.5452880859375,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723898354602e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,2.8416829991329e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7723693847656,291.48260498046875,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723981072663e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.3261809499454102e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7723693847656,291.48260498046875,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723981072663e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.3261809499454102e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7311096191406,291.4486694335937,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727238156365405e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,9.323276231043564e-07,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.6878967285156,291.4132080078125,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,6.352980221890903e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.59619140625,291.3382263183594,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0673015771753853e-07,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.59619140625,291.3382263183594,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0673015771753853e-07,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.4985656738281,291.25860595703125,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.0009035577240866e-05,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.4985656738281,291.25860595703125,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.0009035577240866e-05,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.3963928222656,291.17547607421875,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,5.408174274634803e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.3963928222656,291.17547607421875,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,5.408174274634803e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.2909851074219,291.08984375,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,3.000718152179616e-06,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.2909851074219,291.08984375,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649962838624e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,3.000718152179616e-06,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.2374572753906,291.0464172363281,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386968760038824e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4251988836331293e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,291.1836242675781,291.00274658203125,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043295112772e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.615746992290951e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.07568359375,290.915283203125,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727235674823569e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,5.4561305660172366e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.07568359375,290.915283203125,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727235674823569e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,5.4561305660172366e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.9684753417969,290.8285217285156,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.655604464969375e-12,-1.5005380566512046e-17,-3.655589286138961e-12,4.592274477355218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.890030711772852e-06,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.9684753417969,290.8285217285156,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.655604464969375e-12,-1.5005380566512046e-17,-3.655589286138961e-12,4.592274477355218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.890030711772852e-06,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.86334228515625,290.7434997558594,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386968760038824e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.333628673222847e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.86334228515625,290.7434997558594,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386968760038824e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.333628673222847e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.7615661621094,290.6613464355469,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386967105677602e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2779421012965033e-05,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.7615661621094,290.6613464355469,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386967105677602e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2779421012965033e-05,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.7123718261719,290.62164306640625,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345647481296788e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.4941584595362656e-05,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.6645202636719,290.5830993652344,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345647481296788e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.2028034689137712e-05,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.573486328125,290.5098571777344,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727234020462342e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,5.836116088175913e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.573486328125,290.5098571777344,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727234020462342e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,5.836116088175913e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.4898376464844,290.4427490234375,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727234020462342e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,2.816406777128577e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.4898376464844,290.4427490234375,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727234020462342e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,2.816406777128577e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,2.558434963450401e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.4148864746094,290.3828430175781,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727234020462342e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.2735791869999955e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,2.558434963450401e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.4148864746094,290.3828430175781,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727234020462342e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.2735791869999955e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.34991455078125,290.3312683105469,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,5.28432053670258e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.34991455078125,290.3312683105469,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,5.28432053670258e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.3216247558594,290.3089294433594,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.04925845789694e-06,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,2.558434963450401e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,290.2963256835937,290.2890930175781,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723319328173e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.3584707403424543e-06,-0.0,-5.066788513209878e-25,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.25537109375,290.25537109375,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,5.350357810129935e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.25537109375,290.25537109375,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,5.350357810129935e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2284240722656,290.2284240722656,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,3.1246852927324653e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,290.2284240722656,290.2284240722656,294.80859375,293.93804931640625,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345646654116174e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,3.1246852927324653e-07,-0.0,-0.0,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
