time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,9.055248665390536e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,9.535620483802631e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,7.042980723781511e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.535618301015349e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0004523271054495,285.80792236328125,294.1499938964844,291.9823913574219,291.69537353515625,294.4857482910156,293.6131896972656,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649455314502,1.7547057140632203e-09,0.0009649437852203,-0.0036481840070337,0.0,0.0,0.0,-0.0056831445544958,60.0,8.180651664733887,-0.0,-6.347219283497907e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,9.092094842344522e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.574420982971787e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.071639265632257e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.574419527780265e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0004541676607914,285.8058166503906,294.1499938964844,292.1112670898437,291.7962646484375,294.4457702636719,293.5161437988281,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687794954515,2.213635497128052e-09,0.0009687772835604,-0.0048508523032069,0.0,0.0,0.0,-0.0059101996012032,60.0,8.777837753295898,-0.0,-6.398973795285201e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,9.092094842344522e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.574420982971787e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.071639265632257e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.574419527780265e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0004541676607914,285.8058166503906,294.1499938964844,292.1112670898437,291.7962646484375,294.4457702636719,293.5161437988281,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687794954515,2.213635497128052e-09,0.0009687772835604,-0.0048508523032069,0.0,0.0,0.0,-0.0059101996012032,60.0,8.777837753295898,-0.0,-6.398973795285201e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.13435433176346e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.618922194931656e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,7.104507676558569e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.618920739740132e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0004562786198221,285.80377197265625,294.1499938964844,292.2403564453125,291.8963623046875,294.40869140625,293.4061279296875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732817416079,2.740100368825437e-09,0.0009732790058478,-0.0062303734011948,0.0,0.0,0.0,-0.0061711906455457,60.0,9.179027557373049,-0.0,-6.458591883529152e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.13435433176346e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.618922194931656e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,7.104507676558569e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.618920739740132e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0004562786198221,285.80377197265625,294.1499938964844,292.2403564453125,291.8963623046875,294.40869140625,293.4061279296875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732817416079,2.740100368825437e-09,0.0009732790058478,-0.0062303734011948,0.0,0.0,0.0,-0.0061711906455457,60.0,9.179027557373049,-0.0,-6.458591883529152e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,9.156866144621743e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.642627992434428e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.12201654096134e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.642625809647144e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0004574031045194,285.8027648925781,294.1499938964844,292.3048400878906,291.9459533691406,294.3908386230469,293.350830078125,285.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756801300682,3.0205475898270606e-09,0.0009756771032698,-0.0069652283564209,0.0,0.0,0.0,-0.0063102203421294,60.0,9.354662895202637,-0.0,-6.490463277941674e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,9.180453344015405e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.667466656537728e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.140362140489742e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,9.667465201346204e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0004585813730955,285.8017578125,294.1499938964844,292.3692321777344,291.9952087402344,294.37359619140625,293.2887268066406,285.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781944099813,3.314404972698526e-09,0.000978191033937,-0.0077352090738713,0.0,0.0,0.0,-0.0064559038728475,60.0,9.510897636413574,-0.0,-6.52394192002248e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.229863644577564e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.719497757032514e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,7.178791565820575e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.71949557424523e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0004610494943335,285.7998046875,294.1499938964844,292.4974670410156,292.09246826171875,294.3412475585937,293.1732177734375,285.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834564989432,3.9299576926055124e-09,0.0009834525408223,-0.0093480721116065,0.0,0.0,0.0,-0.0067610493861138,60.0,9.80197811126709,-0.0,-6.59435102079442e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.229863644577564e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.719497757032514e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,7.178791565820575e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.71949557424523e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0004610494943335,285.7998046875,294.1499938964844,292.4974670410156,292.09246826171875,294.3412475585937,293.1732177734375,285.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834564989432,3.9299576926055124e-09,0.0009834525408223,-0.0093480721116065,0.0,0.0,0.0,-0.0067610493861138,60.0,9.80197811126709,-0.0,-6.59435102079442e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.257558122044428e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,9.748661977937444e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,7.200332765933126e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.74865979515016e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004624329449143,285.7978820800781,294.1499938964844,292.62469482421875,292.187744140625,294.3109741210937,293.09930419921875,285.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986409257166,4.274974152451705e-09,0.0009864049497991,-0.0102520454674959,0.0,0.0,0.0,-0.006932099815458,60.0,10.067394256591797,-0.0,-6.633980120795968e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.257558122044428e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,9.748661977937444e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,7.200332765933126e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.74865979515016e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004624329449143,285.7978820800781,294.1499938964844,292.62469482421875,292.187744140625,294.3109741210937,293.09930419921875,285.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986409257166,4.274974152451705e-09,0.0009864049497991,-0.0102520454674959,0.0,0.0,0.0,-0.006932099815458,60.0,10.067394256591797,-0.0,-6.633980120795968e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.280270023737104e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.772578050615266e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,7.217996608233079e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.772576595423744e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004635674413293,285.7960205078125,294.1499938964844,292.7504577636719,292.2806701660156,294.2830505371094,293.0390625,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.557897170798242e-09,0.000988824176602,-0.010993312112987,0.0,0.0,0.0,-0.0070723565295338,60.0,10.311535835266112,-0.0,-6.666565610657926e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.280270023737104e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.772578050615266e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,7.217996608233079e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.772576595423744e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004635674413293,285.7960205078125,294.1499938964844,292.7504577636719,292.2806701660156,294.2830505371094,293.0390625,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.557897170798242e-09,0.000988824176602,-0.010993312112987,0.0,0.0,0.0,-0.0070723565295338,60.0,10.311535835266112,-0.0,-6.666565610657926e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,9.295199561165646e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.788299939827994e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,7.229609036585316e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.788297757040708e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0004643132269848,285.7942199707031,294.1499938964844,292.8743591308594,292.3708190917969,294.2574462890625,293.0030822753906,285.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743870629653202e-09,0.0009904146427288,-0.011480557732284,0.0,0.0,0.0,-0.0071645532734692,60.0,10.539372444152832,-0.0,-6.688028264534297e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,9.295199561165646e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.788299939827994e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,7.229609036585316e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.788297757040708e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0004643132269848,285.7942199707031,294.1499938964844,292.8743591308594,292.3708190917969,294.2574462890625,293.0030822753906,285.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743870629653202e-09,0.0009904146427288,-0.011480557732284,0.0,0.0,0.0,-0.0071645532734692,60.0,10.539372444152832,-0.0,-6.688028264534297e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.299739758716896e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,9.793080971576272e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.233140058815479e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.793078788788988e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004645400040317,285.7933654785156,294.1499938964844,292.9354858398437,292.41473388671875,294.24566650390625,292.9954833984375,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800415176475781e-09,0.0009908982319757,-0.0116287022829055,0.0,0.0,0.0,-0.0071925851516425,60.0,10.646564483642578,-0.0,-6.694560994446874e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.302785474574192e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,9.796287486096844e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.235508383018896e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.79628603090532e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004646921588573,285.79248046875,294.1499938964844,292.9960021972656,292.45782470703125,294.2344970703125,292.9939880371094,285.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838339506818556e-09,0.0009912226814776,-0.011728061363101,0.0,0.0,0.0,-0.0072113862261176,60.0,10.74978733062744,-0.0,-6.698944332583778e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.305695130024104e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.799352119443938e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,7.237771933432668e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.799350664252417e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0004648375324904,285.7908020019531,294.1499938964844,293.114990234375,292.5413513183594,294.2139892578125,293.0063781738281,285.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874560310952347e-09,0.0009915325790643,-0.0118229575455188,0.0,0.0,0.0,-0.0072293430566787,60.0,10.945631980895996,-0.0,-6.703131560925615e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.305695130024104e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.799352119443938e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,7.237771933432668e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.799350664252417e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0004648375324904,285.7908020019531,294.1499938964844,293.114990234375,292.5413513183594,294.2139892578125,293.0063781738281,285.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.874560310952347e-09,0.0009915325790643,-0.0118229575455188,0.0,0.0,0.0,-0.0072293430566787,60.0,10.945631980895996,-0.0,-6.703131560925615e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.306899301009253e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.800619591260328e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,7.238707621581852e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.800617408473045e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0004648976610042,285.7891845703125,294.1499938964844,293.2309265136719,292.6209716796875,294.19586181640625,293.0370788574219,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889518567807727e-09,0.0009916604030877,-0.0118621457368135,0.0,0.0,0.0,-0.0072367587126791,60.0,11.12850570678711,-0.0,-6.704861732487188e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.306899301009253e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.800619591260328e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,7.238707621581852e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.800617408473045e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0004648976610042,285.7891845703125,294.1499938964844,293.2309265136719,292.6209716796875,294.19586181640625,293.0370788574219,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916652925312,4.889518567807727e-09,0.0009916604030877,-0.0118621457368135,0.0,0.0,0.0,-0.0072367587126791,60.0,11.12850570678711,-0.0,-6.704861732487188e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.308807784691452e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.802629938349128e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,7.240192644530907e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.802627755561844e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0004649930633604,285.7876281738281,294.1499938964844,293.34332275390625,292.69635009765625,294.1800537109375,293.0824890136719,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.300975799560549,-0.0,-6.707607980160901e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.308807784691452e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.802629938349128e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,7.240192644530907e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.802627755561844e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0004649930633604,285.7876281738281,294.1499938964844,293.34332275390625,292.69635009765625,294.1800537109375,293.0824890136719,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243636727333,0.0,0.0,0.0,-0.0072485310956835,60.0,11.300975799560549,-0.0,-6.707607980160901e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.31245376705192e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.806468733586372e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,7.243028085213155e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.806467278394848e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0004651751660276,285.7861022949219,294.1499938964844,293.4518737792969,292.76708984375,294.1664428710937,293.1396484375,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.46458625793457,-0.0,-6.712858890978168e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.31245376705192e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.806468733586372e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,7.243028085213155e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.806467278394848e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0004651751660276,285.7861022949219,294.1499938964844,293.4518737792969,292.76708984375,294.1664428710937,293.1396484375,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958652155551135e-09,0.0009922515600919,-0.0120432702824473,0.0,0.0,0.0,-0.0072710304521024,60.0,11.46458625793457,-0.0,-6.712858890978168e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.314962517237292e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.80911063379608e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.244979497045279e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.809108451008795e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0004653004871215,285.785400390625,294.1499938964844,293.5045471191406,292.80059814453125,294.1604919433594,293.1720275878906,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989888946482779e-09,0.0009925186168402,-0.0121251074597239,0.0,0.0,0.0,-0.0072865160182118,60.0,11.543092727661133,-0.0,-6.716474132417717e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.317837975686416e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,9.812138159759344e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,7.247215398820117e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.81213670456782e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0004654441436287,285.78466796875,294.1499938964844,293.5560913085937,292.83282470703125,294.1549987792969,293.2064819335937,285.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256954153837804e-09,0.0009928247891366,-0.0122189167886972,0.0,0.0,0.0,-0.0073042665608227,60.0,11.619479179382324,-0.0,-6.720618728195404e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,9.321460674982518e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,9.81595367193222e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,7.25003337720409e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.815952216740698e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0004656251112464,285.78387451171875,294.1499938964844,293.6124267578125,292.8673095703125,294.1494445800781,293.2471923828125,285.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.070814879104546e-09,0.0009932105895131,-0.0123371249064803,0.0,0.0,0.0,-0.0073266341350972,60.0,11.702392578125,-0.0,-6.725844059474184e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.324578422820196e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.81923658400774e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,7.252458453876898e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.819235128816216e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.000465780874947,285.7832946777344,294.1499938964844,293.6556091308594,292.8931884765625,294.1454772949219,293.2804260253906,285.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.76561450958252,-0.0,-6.730342505534281e-08,0.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.050000000745058,9.332654008176178e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.050000000745058,9.827740723267198e-05,298.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.050000000745058,7.258739060489461e-05,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.0,0.050000000745058,9.827738540479912e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.050000000745058,0.0004661842540372,285.7819519042969,285.4460144042969,293.75,292.9478454589844,294.13775634765625,293.3599548339844,285.8409423828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220255236209e-09,0.0009944025659933,-0.0127023477107286,0.0,0.0,0.0,-0.0073957433924078,60.0,11.901963233947754,-0.0,-6.742000380199897e-08,1.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.050000000745058,9.332654008176178e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.050000000745058,9.827740723267198e-05,298.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.050000000745058,7.258739060489461e-05,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.0,0.050000000745058,9.827738540479912e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.050000000745058,0.0004661842540372,285.7819519042969,285.4460144042969,293.75,292.9478454589844,294.13775634765625,293.3599548339844,285.8409423828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220255236209e-09,0.0009944025659933,-0.0127023477107286,0.0,0.0,0.0,-0.0073957433924078,60.0,11.901963233947754,-0.0,-6.742000380199897e-08,1.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.633837103843689,0.050000000745058,0.0407989397644996,298.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.633837103843689,0.050000000745058,0.0429632551968097,298.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023376464844,0.633837103843689,0.050000000745058,0.0317325182259082,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.633837103843689,0.050000000745058,0.0429632551968097,298.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992553710937,0.633837103843689,0.050000000745058,0.2037990540266037,285.8300170898437,285.3891296386719,293.7958679199219,292.9736328125,296.8661804199219,297.55328369140625,286.0652770996094,1.0,0.10971000790596,0.0855241119861602,0.0855241119861602,1.0,1.0,-0.4348848164081573,0.0005748962284997,0.4343098998069763,-0.1307127773761749,0.0,0.0,0.0,10.192828178405762,60.0,1418.772705078125,0.0,12.266274452209473,1.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.6315871477127075,0.050000000745058,0.045247845351696,298.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.6315871477127075,0.050000000745058,0.0476481616497039,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.6315871477127075,0.050000000745058,0.0351927690207958,298.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487121582031,0.6315871477127075,0.050000000745058,0.0476481616497039,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.648681640625,0.6315871477127075,0.050000000745058,0.2260223627090454,286.76513671875,285.3322448730469,293.8417358398437,292.99932861328125,297.2508850097656,298.6424865722656,287.58477783203125,1.0,0.1210891976952552,0.1710482239723205,0.1710482239723205,1.0,1.0,-0.48211470246315,0.0180699918419122,0.4640447199344635,-0.124143399298191,0.0,0.0,0.0,12.502276420593262,60.0,2932.853759765625,0.0,16.684112548828125,1.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.5956473350524902,0.050000000745058,0.0455538965761661,298.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.5956473350524902,0.050000000745058,0.0479704439640045,298.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.5956473350524902,0.050000000745058,0.0354308076202869,298.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.5956473350524902,0.050000000745058,0.0479704439640045,298.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.5956473350524902,0.050000000745058,0.227551132440567,288.4905700683594,285.26934814453125,293.8924560546875,293.02764892578125,297.2392883300781,298.6485290527344,289.1488037109375,1.0,0.1323160380125045,0.2655386626720428,0.2655386626720428,1.0,1.0,-0.4853858053684234,0.0394641198217868,0.4459216892719269,-0.1034724488854408,1.0,1.0,0.0,16.650951385498047,60.0,3054.443359375,0.0,20.30253219604492,1.0,281.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602490605786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.5350039461736745e-07,1.503382947021237e-07,3.162111683607804e-09,0.0,0.0,-0.0,3.93530135625042e-05,0.0,6.6716471756878004e-12,7.351360409302288e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.5710517764091492,0.050000000745058,0.0456804074347019,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.5710517764091492,0.050000000745058,0.0481036677956581,298.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.5710517764091492,0.050000000745058,0.0355292037129402,298.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.5710517764091492,0.050000000745058,0.0481036677956581,298.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.5710517764091492,0.050000000745058,0.2281830906867981,288.8132019042969,285.2183837890625,293.9335632324219,293.0505065917969,297.23223876953125,298.6200866699219,287.9007263183594,1.0,0.140585720539093,0.3420964479446411,0.3420964479446411,1.0,1.0,-0.4867339432239532,0.0679346397519111,0.4187992811203003,-0.0753299295902252,1.0,1.0,0.0,20.032100677490234,60.0,11566.9912109375,0.0,23.185117721557617,1.0,282.2179870605469,288.0287780761719,296.1791381835937,297.0213317871094,293.1499938964844,293.1499938964844,283.1499938964844,1470.3656005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0555000752210617,1.0,0.0,0.0,0.8037030696868896,0.8037074208259583,5.7493011240694614e-08,4.237330436706543,4.237320423126221,1.0025762094301172e-05,0.0,0.0,-0.0,5285.15771484375,0.0,16.543554306030273,2224.88427734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0458177141845226,298.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0482482612133026,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0356360003352165,298.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.0482482612133026,298.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.5492697358131409,0.050000000745058,0.2288689762353897,286.9452819824219,285.1614074707031,293.9794921875,293.075927734375,297.2226867675781,298.5871276855469,286.1499938964844,1.0,0.1489845365285873,0.4276205599308014,0.4276205599308014,1.0,1.0,-0.4881971180438995,0.1091396585106849,0.3790574669837951,-0.0345189422369003,1.0,1.0,0.0,23.7105655670166,60.0,11406.08203125,0.0,26.33572578430176,1.0,282.5531616210937,285.725341796875,296.97198486328125,297.59637451171875,293.1499938964844,293.1499938964844,283.1499938964844,2360.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1877121329307556,1.0,0.0,0.0,1.0232337713241575,1.0232356786727903,7.0613126013086e-08,4.265003204345703,4.264993667602539,9.793786375666969e-06,0.0,0.0,-0.0,4502.56591796875,0.0,32.8544807434082,2229.7783203125,0.0,0.0,0.2604288458824157,1.0,0.0,3.0,1.0,0.0
17906760,298.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0459489524364471,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0483864583075046,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0357380732893943,298.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.0483864583075046,298.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.5324875116348267,0.050000000745058,0.2295245230197906,285.708984375,285.1044311523437,294.02545166015625,293.10125732421875,297.1034545898437,298.54949951171875,285.3379821777344,1.0,0.1565413922071457,0.5420964360237122,0.5420964360237122,0.800000011920929,1.0,-0.4895955622196197,0.1661030352115631,0.3234925270080566,0.0219991076737642,1.0,1.0,0.0,27.228662490844727,60.0,10718.4150390625,0.0,29.36429786682129,1.0,282.8149719238281,284.93536376953125,297.1923217773437,297.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,3712.01806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159094452857971,1.0,0.0,0.0,1.2833024263381958,1.283305287361145,1.0992146570742989e-07,4.26589822769165,4.265888690948486,9.78614934865618e-06,0.0,0.0,-0.0,3905.353515625,0.0,64.69364166259766,2229.921875,0.0,141.5772705078125,0.3265605568885803,1.0,0.0,3.0,1.0,0.0
