time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402467846870422,0.3591659963130951,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8890314698219299,0.2818223834037781,0.2669498026371002,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9038683772087096,0.295482873916626,0.2068974077701568,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585392832756042,0.2538022398948669,0.2406766861677169,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7546643614768982,0.170865848660469,0.7706698179244995,284.8681335449219,284.95001220703125,299.540283203125,293.8536376953125,298.46630859375,297.5920104980469,284.8686218261719,1.0,0.4095803201198578,0.8421542048454285,0.8421542048454285,1.0,1.0,-2.2139220237731934,0.9917169809341432,1.2222051620483398,0.4881689548492431,0.809714674949646,0.809714674949646,0.0,70.18404388427734,67.0,44508.453125,0.0,880.7540283203125,1.0,280.3841857910156,283.4562683105469,296.8836669921875,299.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,39712.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026719093322754,1.0,0.0,0.0,3.4591851234436035,3.4592080116271973,7.98437497451232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.75830078125,0.0,1357.3831787109375,2229.926025390625,0.0,2495.87890625,0.8633223176002502,1.0,0.0,3.0,1.0,0.0
17916240,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460564494132996,0.3542914390563965,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8948119878768921,0.2833626568317413,0.268346905708313,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.909392476081848,0.2965232133865356,0.2075842171907425,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638251423835754,0.2551144361495971,0.2418641000986099,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597123384475708,0.1720812618732452,0.7758878469467163,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4840393066406,297.6141662597656,284.9139404296875,1.0,0.4094613790512085,0.8418874144554138,0.8418874144554138,1.0,1.0,-2.21826171875,0.9937908053398132,1.2244709730148315,0.4892327785491943,0.8197187781333923,0.8197187781333923,0.0,69.2757797241211,70.0,44442.67578125,0.0,881.4767456054688,1.0,280.3589782714844,283.5007019042969,296.8686828613281,299.7960510253906,293.1499938964844,293.1499938964844,280.6499938964844,39804.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039802312850952,1.0,0.0,0.0,3.377243995666504,3.3772661685943604,7.610587431372551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.138671875,0.0,1276.6949462890625,2229.926025390625,0.0,2507.87109375,0.84871906042099,1.0,0.0,3.0,1.0,0.0
17916300,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536860823631287,0.3489805161952972,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016603231430054,0.2855854332447052,0.2702544927597046,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161853790283204,0.2981525361537933,0.2085621654987335,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.870134174823761,0.2570169866085052,0.2434870600700378,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.765807032585144,0.1737961322069168,0.7829262614250183,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5066833496094,297.6422424316406,285.0466003417969,1.0,0.409787505865097,0.8415471315383911,0.8415471315383911,1.0,1.0,-2.22574782371521,0.9973795413970948,1.2283684015274048,0.4910920560359955,0.9130053520202636,0.9130053520202636,0.0,68.38114166259766,70.0,44052.8046875,0.0,885.2739868164062,1.0,280.59576416015625,283.63555908203125,296.80230712890625,299.601806640625,293.1499938964844,293.1499938964844,280.6499938964844,33411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972059845924377,1.0,0.0,0.0,3.453514575958252,3.45353627204895,7.958219043757708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.73876953125,0.0,1307.03271484375,2229.926025390625,0.0,2445.907958984375,0.8619316220283508,1.0,0.0,3.0,1.0,0.0
17916360,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5613089203834534,0.344274491071701,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.90853750705719,0.2879540026187897,0.2724064588546753,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9230163097381592,0.2999405860900879,0.2097476720809936,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763538002967834,0.2590507566928863,0.2453289777040481,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718745470046997,0.1756245642900467,0.7907629609107971,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5286560058594,297.6688232421875,285.0379638671875,1.0,0.4106205999851227,0.8410954475402832,0.8410954475402832,1.0,1.0,-2.235726118087769,1.0021562576293943,1.2335699796676636,0.4936035871505737,0.946164071559906,0.946164071559906,0.0,67.69998168945312,88.0,44430.58203125,0.0,892.3126220703125,1.0,280.6412658691406,283.6180114746094,296.8082580566406,299.6644592285156,293.1499938964844,293.1499938964844,280.3500061035156,31487.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952448725700378,1.0,0.0,0.0,3.570892333984375,3.5709147453308105,8.508378641636227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.15625,0.0,1413.8974609375,2229.926025390625,0.0,2428.032470703125,0.8841728568077087,1.0,0.0,3.0,1.0,0.0
17916420,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.573029637336731,0.353364884853363,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.904948592185974,0.2920904159545898,0.2765379250049591,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173762798309326,0.3027325570583343,0.2118998914957046,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728799819946289,0.2625637650489807,0.2488653510808944,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701431512832642,0.1788673102855682,0.806246817111969,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69879150390625,284.92242431640625,1.0,0.419236809015274,0.8401919603347778,0.8401919603347778,1.0,1.0,-2.2770161628723145,1.0220457315444946,1.2549704313278198,0.50406813621521,0.8565457463264465,0.8565457463264465,0.0,70.77540588378906,106.0,45758.58203125,0.0,944.8724975585938,1.0,280.35797119140625,283.4764709472656,296.86529541015625,299.86358642578125,293.1499938964844,293.1499938964844,280.6499938964844,37798.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094024658203125,1.0,0.0,0.0,3.5030038356781006,3.5030267238616943,8.187937510228949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.55517578125,0.0,1388.6094970703125,2229.926025390625,0.0,2557.691650390625,0.8743323683738708,1.0,0.0,3.0,1.0,0.0
17916480,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.573029637336731,0.353364884853363,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.904948592185974,0.2920904159545898,0.2765379250049591,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173762798309326,0.3027325570583343,0.2118998914957046,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728799819946289,0.2625637650489807,0.2488653510808944,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701431512832642,0.1788673102855682,0.806246817111969,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69879150390625,284.92242431640625,1.0,0.419236809015274,0.8401919603347778,0.8401919603347778,1.0,1.0,-2.2770161628723145,1.0220457315444946,1.2549704313278198,0.50406813621521,0.8565457463264465,0.8565457463264465,0.0,70.77540588378906,106.0,45758.58203125,0.0,944.8724975585938,1.0,280.35797119140625,283.4764709472656,296.86529541015625,299.86358642578125,293.1499938964844,293.1499938964844,280.6499938964844,37798.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094024658203125,1.0,0.0,0.0,3.5030038356781006,3.5030267238616943,8.187937510228949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.55517578125,0.0,1388.6094970703125,2229.926025390625,0.0,2557.691650390625,0.8743323683738708,1.0,0.0,3.0,1.0,0.0
17916540,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5808807611465454,0.3771991431713104,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897361159324646,0.2968490719795227,0.2810016572475433,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995792269706726,0.3062496185302734,0.2143036276102066,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584629893302917,0.2666192352771759,0.2526923716068268,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585293650627136,0.1823052614927292,0.8221427202224731,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951904296875,285.0873107910156,1.0,0.4331433475017547,0.8392884731292725,0.8392884731292725,1.0,1.0,-2.3375725746154785,1.0512363910675049,1.2863363027572632,0.5196574330329895,1.0,1.0,0.0,77.74398803710938,109.0,46273.03515625,0.0,1034.9356689453125,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.76202392578125,293.1499938964844,293.1499938964844,280.3500061035156,30995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052458167076111,1.0,0.0,0.0,3.709841251373291,3.709864854812622,9.183409019897226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.43505859375,0.0,1562.707275390625,2229.926025390625,0.0,2519.482421875,0.914952039718628,1.0,0.0,3.0,1.0,0.0
17916600,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5808807611465454,0.3771991431713104,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897361159324646,0.2968490719795227,0.2810016572475433,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995792269706726,0.3062496185302734,0.2143036276102066,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584629893302917,0.2666192352771759,0.2526923716068268,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585293650627136,0.1823052614927292,0.8221427202224731,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951904296875,285.0873107910156,1.0,0.4331433475017547,0.8392884731292725,0.8392884731292725,1.0,1.0,-2.3375725746154785,1.0512363910675049,1.2863363027572632,0.5196574330329895,1.0,1.0,0.0,77.74398803710938,109.0,46273.03515625,0.0,1034.9356689453125,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.76202392578125,293.1499938964844,293.1499938964844,280.3500061035156,30995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052458167076111,1.0,0.0,0.0,3.709841251373291,3.709864854812622,9.183409019897226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.43505859375,0.0,1562.707275390625,2229.926025390625,0.0,2519.482421875,0.914952039718628,1.0,0.0,3.0,1.0,0.0
17916660,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5848451256752014,0.3979864418506622,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782120943069458,0.3010595142841339,0.285380482673645,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8864290118217468,0.3090855181217193,0.2166170328855514,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476881980895996,0.2701707482337951,0.2564360499382019,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.749790370464325,0.1852030605077743,0.8369694948196411,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.66455078125,284.92926025390625,1.0,0.4451921582221985,0.8371690511703491,0.8371690511703491,1.0,1.0,-2.392905712127685,1.0777006149291992,1.3152050971984863,0.534019410610199,0.9294700026512146,0.9294700026512146,0.0,84.23210144042969,112.0,48158.93359375,0.0,1121.536865234375,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,35472.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236671686172485,1.0,0.0,0.0,3.745504140853882,3.745528936386109,9.360819035464374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.71240234375,0.0,1637.986572265625,2229.926025390625,0.0,2689.576171875,0.9260817766189576,1.0,0.0,3.0,1.0,0.0
17916720,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5848451256752014,0.3979864418506622,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782120943069458,0.3010595142841339,0.285380482673645,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8864290118217468,0.3090855181217193,0.2166170328855514,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476881980895996,0.2701707482337951,0.2564360499382019,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.749790370464325,0.1852030605077743,0.8369694948196411,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.66455078125,284.92926025390625,1.0,0.4451921582221985,0.8371690511703491,0.8371690511703491,1.0,1.0,-2.392905712127685,1.0777006149291992,1.3152050971984863,0.534019410610199,0.9294700026512146,0.9294700026512146,0.0,84.23210144042969,112.0,48158.93359375,0.0,1121.536865234375,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,35472.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236671686172485,1.0,0.0,0.0,3.745504140853882,3.745528936386109,9.360819035464374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.71240234375,0.0,1637.986572265625,2229.926025390625,0.0,2689.576171875,0.9260817766189576,1.0,0.0,3.0,1.0,0.0
17916780,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877203345298767,0.4164539277553558,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687433004379272,0.3049060404300689,0.2891812920570373,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753196597099304,0.3115006387233734,0.2184257209300995,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388658165931702,0.2733635008335113,0.2596300542354584,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.742436945438385,0.1876532286405563,0.8489857316017151,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.62530517578125,284.8918762207031,1.0,0.4558134973049164,0.8350496888160706,0.8350496888160706,1.0,1.0,-2.4401068687438965,1.1002540588378906,1.339852809906006,0.5461248159408569,0.8450114130973816,0.8450114130973816,0.0,90.18098449707033,115.0,49188.26171875,0.0,1200.088623046875,1.0,280.0577087402344,283.36639404296875,296.83795166015625,300.0641784667969,293.1499938964844,293.1499938964844,280.3500061035156,40429.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379034399986267,1.0,0.0,0.0,3.548203945159912,3.548227548599243,8.400602382607758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.0078125,0.0,1455.0582275390625,2229.926025390625,0.0,2822.13330078125,0.8869773149490356,1.0,0.0,3.0,1.0,0.0
17916840,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877203345298767,0.4164539277553558,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687433004379272,0.3049060404300689,0.2891812920570373,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753196597099304,0.3115006387233734,0.2184257209300995,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388658165931702,0.2733635008335113,0.2596300542354584,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.742436945438385,0.1876532286405563,0.8489857316017151,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57275390625,297.62530517578125,284.8918762207031,1.0,0.4558134973049164,0.8350496888160706,0.8350496888160706,1.0,1.0,-2.4401068687438965,1.1002540588378906,1.339852809906006,0.5461248159408569,0.8450114130973816,0.8450114130973816,0.0,90.18098449707033,115.0,49188.26171875,0.0,1200.088623046875,1.0,280.0577087402344,283.36639404296875,296.83795166015625,300.0641784667969,293.1499938964844,293.1499938964844,280.3500061035156,40429.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379034399986267,1.0,0.0,0.0,3.548203945159912,3.548227548599243,8.400602382607758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.0078125,0.0,1455.0582275390625,2229.926025390625,0.0,2822.13330078125,0.8869773149490356,1.0,0.0,3.0,1.0,0.0
17916900,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899236798286438,0.4241424202919006,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655015826225281,0.307216614484787,0.291242390871048,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713443279266357,0.3131720423698425,0.2194772958755493,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358094692230225,0.2753030955791473,0.261362224817276,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399024367332458,0.1891037225723266,0.8552595376968384,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5750732421875,297.61236572265625,285.0443420410156,1.0,0.4607117772102356,0.8339899778366089,0.8339899778366089,1.0,1.0,-2.462700843811035,1.1110496520996094,1.351651310920715,0.5518786311149597,0.9478463530540466,0.9478463530540466,0.0,92.81991577148438,115.0,48866.40234375,0.0,1237.811767578125,1.0,280.300048828125,283.52001953125,296.76202392578125,299.8542785644531,293.1499938964844,293.1499938964844,280.3500061035156,33895.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322160243988037,1.0,0.0,0.0,3.6158368587493896,3.6158602237701416,8.723905580154678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.64599609375,0.0,1479.8890380859375,2229.926025390625,0.0,2769.084228515625,0.8985214233398438,1.0,0.0,3.0,1.0,0.0
17916960,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.592562735080719,0.4304617941379547,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635689616203308,0.3097186982631683,0.2936008870601654,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687636256217957,0.3150597512722015,0.2207880169153213,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339419364929199,0.2774197459220886,0.2633628845214844,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384331822395325,0.1907056868076324,0.8624794483184814,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5805358886719,297.60479736328125,285.04998779296875,1.0,0.4654417634010315,0.8326507210731506,0.8326507210731506,1.0,1.0,-2.485779047012329,1.1220418214797974,1.3637371063232422,0.5577238202095032,0.9906800985336304,0.9906800985336304,0.0,95.1670379638672,118.0,49387.22265625,0.0,1275.5225830078125,1.0,280.3426818847656,283.5157165527344,296.7657470703125,299.9212646484375,293.1499938964844,293.1499938964844,280.04998779296875,31940.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311436176300049,1.0,0.0,0.0,3.7218852043151855,3.721909284591675,9.243134400094276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4716796875,0.0,1583.6552734375,2229.926025390625,0.0,2759.09423828125,0.918611705303192,1.0,0.0,3.0,1.0,0.0
17917020,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965988039970398,0.4425207376480102,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599127531051636,0.3140265941619873,0.2979772984981537,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637683987617493,0.3179671168327331,0.2230826616287231,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303958773612976,0.281019389629364,0.2670596241950989,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357172966003418,0.1935029029846191,0.876169741153717,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5866394042969,297.5797424316406,284.9163818359375,1.0,0.4743666052818298,0.8299722671508789,0.8299722671508789,1.0,1.0,-2.529175281524658,1.142665147781372,1.3865100145339966,0.5687239766120911,0.8965005874633789,0.8965005874633789,0.0,99.71340942382812,121.0,50899.4765625,0.0,1348.73974609375,1.0,280.0565185546875,283.352294921875,296.82208251953125,300.1368713378906,293.1499938964844,293.1499938964844,280.3500061035156,37239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454890251159668,1.0,0.0,0.0,3.688133001327514,3.688157796859741,9.076250080397584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.23583984375,0.0,1585.378662109375,2229.926025390625,0.0,2893.03955078125,0.9147040843963624,1.0,0.0,3.0,1.0,0.0
17917080,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965988039970398,0.4425207376480102,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599127531051636,0.3140265941619873,0.2979772984981537,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637683987617493,0.3179671168327331,0.2230826616287231,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303958773612976,0.281019389629364,0.2670596241950989,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357172966003418,0.1935029029846191,0.876169741153717,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5866394042969,297.5797424316406,284.9163818359375,1.0,0.4743666052818298,0.8299722671508789,0.8299722671508789,1.0,1.0,-2.529175281524658,1.142665147781372,1.3865100145339966,0.5687239766120911,0.8965005874633789,0.8965005874633789,0.0,99.71340942382812,121.0,50899.4765625,0.0,1348.73974609375,1.0,280.0565185546875,283.352294921875,296.82208251953125,300.1368713378906,293.1499938964844,293.1499938964844,280.3500061035156,37239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454890251159668,1.0,0.0,0.0,3.688133001327514,3.688157796859741,9.076250080397584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.23583984375,0.0,1585.378662109375,2229.926025390625,0.0,2893.03955078125,0.9147040843963624,1.0,0.0,3.0,1.0,0.0
17917140,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020562648773193,0.4526506066322326,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8577626943588257,0.3189621567726135,0.3024852871894836,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8603459596633911,0.3215801417827606,0.2254673689603805,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8281974792480469,0.2851640284061432,0.2708517611026764,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341844439506531,0.1967005729675293,0.8901996612548828,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.57080078125,285.0882873535156,1.0,0.4827210605144501,0.8272937536239624,0.8272937536239624,1.0,1.0,-2.5710394382476807,1.1625480651855469,1.4084914922714231,0.5792397260665894,1.0,1.0,0.0,103.79793548583984,124.0,50858.1796875,0.0,1420.2413330078125,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.01190185546875,293.1499938964844,293.1499938964844,280.04998779296875,32946.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407251238822937,1.0,0.0,0.0,3.824194192886353,3.824219226837158,9.758276746651973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.59765625,0.0,1711.8011474609375,2229.926025390625,0.0,2848.490966796875,0.9421243071556092,1.0,0.0,3.0,1.0,0.0
17917200,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020562648773193,0.4526506066322326,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8577626943588257,0.3189621567726135,0.3024852871894836,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8603459596633911,0.3215801417827606,0.2254673689603805,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8281974792480469,0.2851640284061432,0.2708517611026764,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341844439506531,0.1967005729675293,0.8901996612548828,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.57080078125,285.0882873535156,1.0,0.4827210605144501,0.8272937536239624,0.8272937536239624,1.0,1.0,-2.5710394382476807,1.1625480651855469,1.4084914922714231,0.5792397260665894,1.0,1.0,0.0,103.79793548583984,124.0,50858.1796875,0.0,1420.2413330078125,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.01190185546875,293.1499938964844,293.1499938964844,280.04998779296875,32946.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407251238822937,1.0,0.0,0.0,3.824194192886353,3.824219226837158,9.758276746651973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.59765625,0.0,1711.8011474609375,2229.926025390625,0.0,2848.490966796875,0.9421243071556092,1.0,0.0,3.0,1.0,0.0
17917260,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.606235921382904,0.4622603058815002,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8558661937713623,0.3230997025966644,0.306824266910553,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8571947813034058,0.3242638707160949,0.2276969701051712,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262073993682861,0.2885472476482391,0.2744676768779754,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7328192591667175,0.1993056535720825,0.9036316871643066,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6142578125,297.5519104003906,284.92742919921875,1.0,0.4906691610813141,0.8245197534561157,0.8245197534561157,1.0,1.0,-2.6109681129455566,1.181447148323059,1.4295209646224976,0.5892924666404724,0.9480943083763124,0.9480943083763124,0.0,107.76194763183594,127.0,52597.26953125,0.0,1490.72216796875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.24041748046875,293.1499938964844,293.1499938964844,279.75,35961.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553971648216248,1.0,0.0,0.0,3.841637372970581,3.841663122177124,9.847500450632651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.65234375,0.0,1756.7021484375,2229.926025390625,0.0,2985.845458984375,0.9480685591697692,1.0,0.0,3.0,1.0,0.0
17917320,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.606235921382904,0.4622603058815002,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8558661937713623,0.3230997025966644,0.306824266910553,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8571947813034058,0.3242638707160949,0.2276969701051712,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262073993682861,0.2885472476482391,0.2744676768779754,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7328192591667175,0.1993056535720825,0.9036316871643066,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6142578125,297.5519104003906,284.92742919921875,1.0,0.4906691610813141,0.8245197534561157,0.8245197534561157,1.0,1.0,-2.6109681129455566,1.181447148323059,1.4295209646224976,0.5892924666404724,0.9480943083763124,0.9480943083763124,0.0,107.76194763183594,127.0,52597.26953125,0.0,1490.72216796875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.24041748046875,293.1499938964844,293.1499938964844,279.75,35961.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553971648216248,1.0,0.0,0.0,3.841637372970581,3.841663122177124,9.847500450632651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.65234375,0.0,1756.7021484375,2229.926025390625,0.0,2985.845458984375,0.9480685591697692,1.0,0.0,3.0,1.0,0.0
17917380,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6087281107902527,0.473643958568573,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521000146865845,0.3263972401618957,0.3101441264152527,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521275520324707,0.3260497748851776,0.2290942221879959,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223987221717834,0.291080504655838,0.2770817577838897,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295963168144226,0.2010699808597564,0.9127359390258788,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6205749511719,297.52203369140625,284.8856201171875,1.0,0.4979547262191772,0.821745753288269,0.821745753288269,1.0,1.0,-2.644399642944336,1.1971919536590576,1.4472075700759888,0.5976003408432007,0.8587258458137512,0.8587258458137512,0.0,112.07196807861328,130.0,53440.72265625,0.0,1555.71630859375,1.0,279.7569274902344,283.2602844238281,296.8086853027344,300.2970275878906,293.1499938964844,293.1499938964844,280.04998779296875,40616.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663671612739563,1.0,0.0,0.0,3.640818119049072,3.640842914581299,8.844866101753723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.06640625,0.0,1557.4285888671875,2229.926025390625,0.0,3088.730712890625,0.9075447916984558,1.0,0.0,3.0,1.0,0.0
17917440,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6087281107902527,0.473643958568573,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521000146865845,0.3263972401618957,0.3101441264152527,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521275520324707,0.3260497748851776,0.2290942221879959,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223987221717834,0.291080504655838,0.2770817577838897,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295963168144226,0.2010699808597564,0.9127359390258788,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6205749511719,297.52203369140625,284.8856201171875,1.0,0.4979547262191772,0.821745753288269,0.821745753288269,1.0,1.0,-2.644399642944336,1.1971919536590576,1.4472075700759888,0.5976003408432007,0.8587258458137512,0.8587258458137512,0.0,112.07196807861328,130.0,53440.72265625,0.0,1555.71630859375,1.0,279.7569274902344,283.2602844238281,296.8086853027344,300.2970275878906,293.1499938964844,293.1499938964844,280.04998779296875,40616.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663671612739563,1.0,0.0,0.0,3.640818119049072,3.640842914581299,8.844866101753723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.06640625,0.0,1557.4285888671875,2229.926025390625,0.0,3088.730712890625,0.9075447916984558,1.0,0.0,3.0,1.0,0.0
17917500,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105895042419434,0.4788039922714233,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506502509117126,0.3283595442771911,0.3118751347064972,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.850085973739624,0.3273364603519439,0.2298762500286102,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208596110343933,0.2926065027713775,0.2784256637096405,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282246947288513,0.2020745873451233,0.9170636534690856,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62799072265625,297.51422119140625,285.0371398925781,1.0,0.5014035105705261,0.8203587532043457,0.8203587532043457,1.0,1.0,-2.660433530807495,1.2047362327575684,1.4556974172592163,0.6015323400497437,0.9598716497421264,0.9598716497421264,0.0,114.08448028564452,130.0,52944.11328125,0.0,1587.176513671875,1.0,280.0020751953125,283.4167175292969,296.74298095703125,300.08514404296875,293.1499938964844,293.1499938964844,280.04998779296875,34426.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599571585655212,1.0,0.0,0.0,3.695545196533203,3.695569515228272,9.112768566410524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.51708984375,0.0,1572.5159912109375,2229.926025390625,0.0,3028.603271484375,0.9166284799575806,1.0,0.0,3.0,1.0,0.0
17917560,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6127318739891052,0.4831230640411377,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499364256858826,0.3304615914821625,0.313869833946228,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488401174545288,0.3287925124168396,0.2308948040008545,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200007081031799,0.2942560315132141,0.2799996733665466,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274335622787476,0.2031644433736801,0.9220809936523438,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.637451171875,297.5098876953125,285.0404357910156,1.0,0.5048019289970398,0.8189305663108826,0.8189305663108826,1.0,1.0,-2.677164554595948,1.212605357170105,1.4645591974258425,0.6056396961212158,0.9972702264785768,0.9972702264785768,0.0,115.89979553222656,133.0,53354.3046875,0.0,1619.0723876953125,1.0,280.0429992675781,283.4137878417969,296.7534484863281,300.1540832519531,293.1499938964844,293.1499938964844,279.75,32689.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582231402397156,1.0,0.0,0.0,3.784564018249512,3.784588575363159,9.557074918120634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.33203125,0.0,1662.4097900390625,2229.926025390625,0.0,3012.34130859375,0.9333124160766602,1.0,0.0,3.0,1.0,0.0
17917620,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151126623153687,0.4925014972686767,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477101922035217,0.3337966501712799,0.3173609673976898,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455155491828918,0.330698013305664,0.23250812292099,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175089359283447,0.2967523634433746,0.2826878726482391,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251545190811157,0.2047357708215713,0.9304869174957277,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485595703125,297.4862060546875,284.9104309082031,1.0,0.5113112330436707,0.8160741925239563,0.8160741925239563,1.0,1.0,-2.707904100418091,1.2269996404647827,1.4809045791625977,0.6131826043128967,0.899757981300354,0.899757981300354,0.0,119.697021484375,136.0,54666.4140625,0.0,1680.7470703125,1.0,279.7561950683594,283.2567749023437,296.81427001953125,300.36376953125,293.1499938964844,293.1499938964844,280.04998779296875,37745.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699571490287781,1.0,0.0,0.0,3.729526281356812,3.729551315307617,9.28112513065571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.7109375,0.0,1636.8060302734375,2229.926025390625,0.0,3122.40869140625,0.9243388772010804,1.0,0.0,3.0,1.0,0.0
17917680,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151126623153687,0.4925014972686767,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477101922035217,0.3337966501712799,0.3173609673976898,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455155491828918,0.330698013305664,0.23250812292099,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175089359283447,0.2967523634433746,0.2826878726482391,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251545190811157,0.2047357708215713,0.9304869174957277,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485595703125,297.4862060546875,284.9104309082031,1.0,0.5113112330436707,0.8160741925239563,0.8160741925239563,1.0,1.0,-2.707904100418091,1.2269996404647827,1.4809045791625977,0.6131826043128967,0.899757981300354,0.899757981300354,0.0,119.697021484375,136.0,54666.4140625,0.0,1680.7470703125,1.0,279.7561950683594,283.2567749023437,296.81427001953125,300.36376953125,293.1499938964844,293.1499938964844,280.04998779296875,37745.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699571490287781,1.0,0.0,0.0,3.729526281356812,3.729551315307617,9.28112513065571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.7109375,0.0,1636.8060302734375,2229.926025390625,0.0,3122.40869140625,0.9243388772010804,1.0,0.0,3.0,1.0,0.0
17917740,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6184906363487244,0.5011592507362366,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.845967173576355,0.3376401364803314,0.3208677768707275,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8427224159240723,0.3332071304321289,0.2341445833444595,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154212832450867,0.2996654212474823,0.2853485345840454,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7231432199478149,0.2065303176641464,0.938414454460144,285.07049560546875,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.47430419921875,285.0712280273437,1.0,0.5174826383590698,0.81321781873703,0.81321781873703,1.0,1.0,-2.737211227416992,1.2406984567642212,1.496512770652771,0.6202529668807983,1.0,1.0,0.0,123.28874969482422,124.0,54385.82421875,0.0,1740.608154296875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.236328125,293.1499938964844,293.1499938964844,279.75,33371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637967705726624,1.0,0.0,0.0,3.8485748767852783,3.848600387573242,9.88309921012842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6845703125,0.0,1744.778564453125,2229.926025390625,0.0,3064.618408203125,0.9479404091835022,1.0,0.0,3.0,1.0,0.0
17917800,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6184906363487244,0.5011592507362366,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.845967173576355,0.3376401364803314,0.3208677768707275,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8427224159240723,0.3332071304321289,0.2341445833444595,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154212832450867,0.2996654212474823,0.2853485345840454,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7231432199478149,0.2065303176641464,0.938414454460144,285.07049560546875,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.47430419921875,285.0712280273437,1.0,0.5174826383590698,0.81321781873703,0.81321781873703,1.0,1.0,-2.737211227416992,1.2406984567642212,1.496512770652771,0.6202529668807983,1.0,1.0,0.0,123.28874969482422,124.0,54385.82421875,0.0,1740.608154296875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.236328125,293.1499938964844,293.1499938964844,279.75,33371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637967705726624,1.0,0.0,0.0,3.8485748767852783,3.848600387573242,9.88309921012842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6845703125,0.0,1744.778564453125,2229.926025390625,0.0,3064.618408203125,0.9479404091835022,1.0,0.0,3.0,1.0,0.0
17917860,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217623949050903,0.4972880482673645,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507631421089172,0.3407787084579468,0.3240481615066528,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463805913925171,0.334900826215744,0.2355213016271591,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195306658744812,0.301923006772995,0.2876828908920288,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264553308486938,0.2078447341918945,0.9449885487556458,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.45947265625,284.9044189453125,1.0,0.5180214047431946,0.8103012442588806,0.8103012442588806,1.0,1.0,-2.7487688064575195,1.2457319498062134,1.5030368566513062,0.622962236404419,0.9247252345085144,0.9247252345085144,0.0,122.57010650634766,127.0,55630.9296875,0.0,1754.513671875,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,37190.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757236003875732,1.0,0.0,0.0,3.8258273601531982,3.82585334777832,9.766614539330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4931640625,0.0,1747.06494140625,2229.926025390625,0.0,3176.49169921875,0.945243000984192,1.0,0.0,3.0,1.0,0.0
17917920,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217623949050903,0.4972880482673645,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507631421089172,0.3407787084579468,0.3240481615066528,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463805913925171,0.334900826215744,0.2355213016271591,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195306658744812,0.301923006772995,0.2876828908920288,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264553308486938,0.2078447341918945,0.9449885487556458,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.45947265625,284.9044189453125,1.0,0.5180214047431946,0.8103012442588806,0.8103012442588806,1.0,1.0,-2.7487688064575195,1.2457319498062134,1.5030368566513062,0.622962236404419,0.9247252345085144,0.9247252345085144,0.0,122.57010650634766,127.0,55630.9296875,0.0,1754.513671875,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,37190.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757236003875732,1.0,0.0,0.0,3.8258273601531982,3.82585334777832,9.766614539330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4931640625,0.0,1747.06494140625,2229.926025390625,0.0,3176.49169921875,0.945243000984192,1.0,0.0,3.0,1.0,0.0
17917980,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6260012984275818,0.4972838759422302,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529605865478516,0.3435594141483307,0.3266396224498749,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473798036575317,0.3361809253692627,0.2363899201154709,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211058378219604,0.3038101494312286,0.2894491553306579,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275218963623047,0.2088449299335479,0.94948148727417,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.45098876953125,284.8841247558594,1.0,0.5200541019439697,0.8073846697807312,0.8073846697807312,1.0,1.0,-2.7604317665100098,1.2508879899978638,1.509543776512146,0.6252828240394592,0.8424341082572937,0.8424341082572937,0.0,122.97892761230467,130.0,55953.70703125,0.0,1774.0068359375,1.0,279.4574279785156,283.1895751953125,296.8152770996094,300.4641418457031,293.1499938964844,293.1499938964844,279.75,41241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826911449432373,1.0,0.0,0.0,3.5801076889038086,3.580132007598877,8.552350436730194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.5361328125,0.0,1495.2601318359375,2229.926025390625,0.0,3241.795654296875,0.8946812748908997,1.0,0.0,3.0,1.0,0.0
