time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7084354758262634,0.5640320777893066,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8862922191619873,0.4373273253440857,0.4154557883739471,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8443841338157654,0.3767457008361816,0.2651598453521728,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303187489509583,0.3569091260433197,0.3402894735336303,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7220149040222168,0.2305228859186172,1.0508718490600586,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2506103515625,297.290283203125,285.0108642578125,1.0,0.5949981808662415,0.7113032341003418,0.7113032341003418,1.0,1.0,-3.16499924659729,1.4163873195648191,1.7486119270324707,0.6987748146057129,1.0,1.0,0.0,159.5979766845703,163.0,63513.20703125,0.0,2664.98193359375,1.0,279.1437683105469,283.0829467773437,296.8020935058594,300.8569641113281,293.1499938964844,293.1499938964844,278.8500061035156,33595.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169154167175292,1.0,0.0,0.0,3.855464220046997,3.85548996925354,9.91851493381546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.1474609375,0.0,1754.9974365234375,2229.926025390625,0.0,3560.6650390625,0.949772834777832,1.0,0.0,3.0,1.0,0.0
17921820,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098637819290161,0.5650684237480164,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8875967860221863,0.4397882223129272,0.4180114865303039,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444246649742126,0.3772290349006653,0.2656871378421783,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.830661416053772,0.3578266501426697,0.3413675427436828,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.721821665763855,0.230591207742691,1.051902413368225,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2840881347656,284.89532470703125,1.0,0.5964038968086243,0.7080343961715698,0.7080343961715698,1.0,1.0,-3.17248797416687,1.4184123277664185,1.754075527191162,0.6991834044456482,0.8942562341690063,0.8942562341690063,0.0,160.2584991455078,166.0,64260.515625,0.0,2683.476318359375,1.0,278.8568420410156,282.9457702636719,296.822998046875,300.9931945800781,293.1499938964844,293.1499938964844,279.1499938964844,38642.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250604510307312,1.0,0.0,0.0,3.75395393371582,3.753979444503784,9.403102581018176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0947265625,0.0,1672.2591552734375,2229.926025390625,0.0,3635.784423828125,0.9305860996246338,1.0,0.0,3.0,1.0,0.0
17921880,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098637819290161,0.5650684237480164,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8875967860221863,0.4397882223129272,0.4180114865303039,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444246649742126,0.3772290349006653,0.2656871378421783,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.830661416053772,0.3578266501426697,0.3413675427436828,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.721821665763855,0.230591207742691,1.051902413368225,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.25341796875,297.2840881347656,284.89532470703125,1.0,0.5964038968086243,0.7080343961715698,0.7080343961715698,1.0,1.0,-3.17248797416687,1.4184123277664185,1.754075527191162,0.6991834044456482,0.8942562341690063,0.8942562341690063,0.0,160.2584991455078,166.0,64260.515625,0.0,2683.476318359375,1.0,278.8568420410156,282.9457702636719,296.822998046875,300.9931945800781,293.1499938964844,293.1499938964844,279.1499938964844,38642.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250604510307312,1.0,0.0,0.0,3.75395393371582,3.753979444503784,9.403102581018176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0947265625,0.0,1672.2591552734375,2229.926025390625,0.0,3635.784423828125,0.9305860996246338,1.0,0.0,3.0,1.0,0.0
17921940,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7111191153526306,0.5666477084159851,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878879547119141,0.4416996240615845,0.4195813536643982,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440077900886536,0.3779450356960296,0.2660160958766937,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304358720779419,0.3587145209312439,0.3420227468013763,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7213138341903687,0.2308379411697387,1.052475929260254,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574768066406,297.28497314453125,285.0301208496094,1.0,0.5976094603538513,0.7060731053352356,0.7060731053352356,1.0,1.0,-3.178142070770264,1.420166254043579,1.7579758167266846,0.6996206045150757,0.9932282567024232,0.9932282567024232,0.0,161.0206298828125,166.0,63459.5234375,0.0,2698.923583984375,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.77789306640625,293.1499938964844,293.1499938964844,279.1499938964844,33804.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189338088035583,1.0,0.0,0.0,3.813678979873657,3.813704252243042,9.704687045086755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5654296875,0.0,1705.846923828125,2229.926025390625,0.0,3579.3154296875,0.9415656924247742,1.0,0.0,3.0,1.0,0.0
17922000,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7120069861412048,0.5675195455551147,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883565664291382,0.4430669248104095,0.4208746254444122,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8440045118331909,0.3785222470760345,0.2664221227169037,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8305231332778931,0.3593906462192535,0.3426647782325744,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.721191942691803,0.2310720533132553,1.053527593612671,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2606506347656,297.2866516113281,285.0195007324219,1.0,0.5985851883888245,0.7047655582427979,0.7047655582427979,1.0,1.0,-3.183268070220948,1.4219629764556885,1.7613050937652588,0.7002518177032471,1.0,1.0,0.0,161.5261993408203,169.0,63596.21875,0.0,2711.96044921875,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8216247558594,293.1499938964844,293.1499938964844,278.8500061035156,33542.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918242335319519,1.0,0.0,0.0,3.859533548355103,3.8595590591430655,9.939462870534044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.142578125,0.0,1759.57861328125,2229.926025390625,0.0,3572.928955078125,0.950541377067566,1.0,0.0,3.0,1.0,0.0
17922060,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117561101913452,0.5719573497772217,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878807425498962,0.445538729429245,0.4235029220581054,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424808979034424,0.3789834082126617,0.2669802010059356,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293499946594238,0.3602803647518158,0.3437768816947937,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196915149688721,0.2311334609985351,1.0547678470611572,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.25909423828125,297.2746276855469,284.8993530273437,1.0,0.6013023853302002,0.701402485370636,0.701402485370636,1.0,1.0,-3.1952662467956543,1.4259685277938845,1.7692975997924805,0.7016276121139526,0.9023999571800232,0.9023999571800232,0.0,163.5294647216797,172.0,64528.0,0.0,2747.089111328125,1.0,278.85675048828125,282.9405212402344,296.7872314453125,300.9715270996094,293.1499938964844,293.1499938964844,278.54998779296875,38294.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270493984222412,1.0,0.0,0.0,3.7743544578552246,3.774379968643189,9.505580464974628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.5517578125,0.0,1693.7196044921875,2229.926025390625,0.0,3654.06640625,0.934800624847412,1.0,0.0,3.0,1.0,0.0
17922120,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117561101913452,0.5719573497772217,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878807425498962,0.445538729429245,0.4235029220581054,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424808979034424,0.3789834082126617,0.2669802010059356,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293499946594238,0.3602803647518158,0.3437768816947937,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196915149688721,0.2311334609985351,1.0547678470611572,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.25909423828125,297.2746276855469,284.8993530273437,1.0,0.6013023853302002,0.701402485370636,0.701402485370636,1.0,1.0,-3.1952662467956543,1.4259685277938845,1.7692975997924805,0.7016276121139526,0.9023999571800232,0.9023999571800232,0.0,163.5294647216797,172.0,64528.0,0.0,2747.089111328125,1.0,278.85675048828125,282.9405212402344,296.7872314453125,300.9715270996094,293.1499938964844,293.1499938964844,278.54998779296875,38294.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270493984222412,1.0,0.0,0.0,3.7743544578552246,3.774379968643189,9.505580464974628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.5517578125,0.0,1693.7196044921875,2229.926025390625,0.0,3654.06640625,0.934800624847412,1.0,0.0,3.0,1.0,0.0
17922180,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100213170051575,0.577998161315918,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8862990140914917,0.4479237794876098,0.425752580165863,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399316668510437,0.3793155550956726,0.2672232389450073,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272054195404053,0.3610367774963379,0.3445235192775726,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172999978065491,0.2310871034860611,1.0548216104507446,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.25592041015625,297.2605285644531,284.8951110839844,1.0,0.6042081117630005,0.6980394124984741,0.6980394124984741,1.0,1.0,-3.2064878940582275,1.42954683303833,1.7769410610198977,0.7027530670166016,0.8403645753860474,0.8403645753860474,0.0,166.0626678466797,160.0,64747.62890625,0.0,2783.77587890625,1.0,278.5582580566406,282.9111328125,296.7548522949219,300.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,40339.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321520328521729,1.0,0.0,0.0,3.55401611328125,3.55403995513916,8.428146429650951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.927734375,0.0,1460.5965576171875,2229.926025390625,0.0,3700.85107421875,0.8879561424255371,1.0,0.0,3.0,1.0,0.0
17922240,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100213170051575,0.577998161315918,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8862990140914917,0.4479237794876098,0.425752580165863,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399316668510437,0.3793155550956726,0.2672232389450073,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272054195404053,0.3610367774963379,0.3445235192775726,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172999978065491,0.2310871034860611,1.0548216104507446,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.25592041015625,297.2605285644531,284.8951110839844,1.0,0.6042081117630005,0.6980394124984741,0.6980394124984741,1.0,1.0,-3.2064878940582275,1.42954683303833,1.7769410610198977,0.7027530670166016,0.8403645753860474,0.8403645753860474,0.0,166.0626678466797,160.0,64747.62890625,0.0,2783.77587890625,1.0,278.5582580566406,282.9111328125,296.7548522949219,300.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,40339.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321520328521729,1.0,0.0,0.0,3.55401611328125,3.55403995513916,8.428146429650951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.927734375,0.0,1460.5965576171875,2229.926025390625,0.0,3700.85107421875,0.8879561424255371,1.0,0.0,3.0,1.0,0.0
17922300,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7100965976715088,0.5760949850082397,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882474899291992,0.4495619535446167,0.4270811676979065,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410733342170715,0.3799309730529785,0.2674931287765503,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284379839897156,0.3617734611034393,0.3450393676757812,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181308269500732,0.2312964498996734,1.0551596879959106,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2579345703125,297.2605895996094,285.0146179199219,1.0,0.6036424040794373,0.6963578462600708,0.6963578462600708,1.0,1.0,-3.20716404914856,1.428956151008606,1.7782078981399536,0.7022559642791748,0.9220154285430908,0.9220154285430908,0.0,165.45274353027344,160.0,63973.6328125,0.0,2781.812255859375,1.0,278.79931640625,283.0435485839844,296.6958923339844,300.73992919921875,293.1499938964844,293.1499938964844,278.8500061035156,34707.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925866425037384,1.0,0.0,0.0,3.5989019870758057,3.5989253520965576,8.64237961195613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.73046875,0.0,1467.527099609375,2229.926025390625,0.0,3643.195556640625,0.8948608040809631,1.0,0.0,3.0,1.0,0.0
17922360,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7111635208129883,0.5708996057510376,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921123147010803,0.4512613713741302,0.4286216795444488,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8439223766326904,0.3806192576885223,0.2679267823696136,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312883377075195,0.3625737130641937,0.3457281291484833,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203793525695801,0.2315652966499328,1.0560088157653809,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.26153564453125,297.2639465332031,284.99298095703125,1.0,0.6022340655326843,0.6946411728858948,0.6946411728858948,1.0,1.0,-3.205145835876465,1.4270846843719482,1.778061032295227,0.7009732127189636,0.9275249242782592,0.9275249242782592,0.0,163.60794067382812,163.0,64009.3515625,0.0,2767.601318359375,1.0,278.84234619140625,283.02716064453125,296.69781494140625,300.78564453125,293.1499938964844,293.1499938964844,278.54998779296875,33969.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238986372947692,1.0,0.0,0.0,3.6571805477142334,3.657204151153565,8.924545227273484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8896484375,0.0,1525.9473876953125,2229.926025390625,0.0,3625.09326171875,0.9052286744117736,1.0,0.0,3.0,1.0,0.0
17922420,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7127244472503662,0.568307638168335,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953425884246826,0.4538377821445465,0.4311901330947876,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456354737281799,0.3811520934104919,0.2684152126312256,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332071900367737,0.3634935021400451,0.3467171490192413,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215830683708191,0.2316711843013763,1.0568161010742188,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641906738281,297.2624206542969,284.9140014648437,1.0,0.6024249196052551,0.6912078857421875,0.6912078857421875,1.0,1.0,-3.2078521251678467,1.426511526107788,1.781340718269348,0.699820339679718,0.8487274646759033,0.8487274646759033,0.0,162.8468017578125,166.0,64401.02734375,0.0,2768.9755859375,1.0,278.557861328125,282.9275207519531,296.7166748046875,300.8980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38762.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305658340454102,1.0,0.0,0.0,3.52229380607605,3.5223171710968018,8.278362884084345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2626953125,0.0,1415.6190185546875,2229.926025390625,0.0,3686.32666015625,0.8795065879821777,1.0,0.0,3.0,1.0,0.0
17922480,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7127244472503662,0.568307638168335,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953425884246826,0.4538377821445465,0.4311901330947876,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456354737281799,0.3811520934104919,0.2684152126312256,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332071900367737,0.3634935021400451,0.3467171490192413,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215830683708191,0.2316711843013763,1.0568161010742188,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641906738281,297.2624206542969,284.9140014648437,1.0,0.6024249196052551,0.6912078857421875,0.6912078857421875,1.0,1.0,-3.2078521251678467,1.426511526107788,1.781340718269348,0.699820339679718,0.8487274646759033,0.8487274646759033,0.0,162.8468017578125,166.0,64401.02734375,0.0,2768.9755859375,1.0,278.557861328125,282.9275207519531,296.7166748046875,300.8980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38762.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305658340454102,1.0,0.0,0.0,3.52229380607605,3.5223171710968018,8.278362884084345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2626953125,0.0,1415.6190185546875,2229.926025390625,0.0,3686.32666015625,0.8795065879821777,1.0,0.0,3.0,1.0,0.0
17922540,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150588631629944,0.5685266256332397,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8972909450531006,0.4571102857589721,0.4340938329696655,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462464809417725,0.3823562860488891,0.2691271901130676,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340332508087158,0.3649567365646362,0.3479551076889038,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218363881111145,0.2321287840604782,1.0584092140197754,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707824707031,297.26806640625,285.00152587890625,1.0,0.6037794351577759,0.6877745389938354,0.6877745389938354,1.0,1.0,-3.215860366821289,1.4283522367477417,1.7875081300735474,0.7000088691711426,0.935368835926056,0.935368835926056,0.0,163.26461791992188,169.0,63871.24609375,0.0,2787.655029296875,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373962402344,293.1499938964844,293.1499938964844,278.54998779296875,33376.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235468506813048,1.0,0.0,0.0,3.645429611206055,3.6454532146453857,8.867286283020803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3525390625,0.0,1508.487548828125,2229.926025390625,0.0,3621.854248046875,0.9023815393447876,1.0,0.0,3.0,1.0,0.0
17922600,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150588631629944,0.5685266256332397,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8972909450531006,0.4571102857589721,0.4340938329696655,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462464809417725,0.3823562860488891,0.2691271901130676,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340332508087158,0.3649567365646362,0.3479551076889038,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218363881111145,0.2321287840604782,1.0584092140197754,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707824707031,297.26806640625,285.00152587890625,1.0,0.6037794351577759,0.6877745389938354,0.6877745389938354,1.0,1.0,-3.215860366821289,1.4283522367477417,1.7875081300735474,0.7000088691711426,0.935368835926056,0.935368835926056,0.0,163.26461791992188,169.0,63871.24609375,0.0,2787.655029296875,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373962402344,293.1499938964844,293.1499938964844,278.54998779296875,33376.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235468506813048,1.0,0.0,0.0,3.645429611206055,3.6454532146453857,8.867286283020803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3525390625,0.0,1508.487548828125,2229.926025390625,0.0,3621.854248046875,0.9023815393447876,1.0,0.0,3.0,1.0,0.0
17922660,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150212526321411,0.5716362595558167,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974327445030212,0.45960733294487,0.4366689622402191,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452411890029907,0.3827691674232483,0.2695926427841186,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833343505859375,0.3657729923725128,0.348931074142456,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7208025455474854,0.2321723401546478,1.0593467950820925,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2702941894531,297.2611083984375,284.91473388671875,1.0,0.6059079170227051,0.6845211386680603,0.6845211386680603,1.0,1.0,-3.225558042526245,1.4309977293014526,1.7945603132247925,0.7007749080657959,0.8545657992362976,0.8545657992362976,0.0,164.74057006835938,172.0,64516.75390625,0.0,2815.714111328125,1.0,278.5578308105469,282.92059326171875,296.6832580566406,300.8687744140625,293.1499938964844,293.1499938964844,278.8500061035156,38342.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93144428730011,1.0,0.0,0.0,3.534074783325196,3.534098148345948,8.333832397511287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.73046875,0.0,1424.94677734375,2229.926025390625,0.0,3694.372802734375,0.8817266225814819,1.0,0.0,3.0,1.0,0.0
17922720,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150212526321411,0.5716362595558167,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974327445030212,0.45960733294487,0.4366689622402191,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452411890029907,0.3827691674232483,0.2695926427841186,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833343505859375,0.3657729923725128,0.348931074142456,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7208025455474854,0.2321723401546478,1.0593467950820925,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2702941894531,297.2611083984375,284.91473388671875,1.0,0.6059079170227051,0.6845211386680603,0.6845211386680603,1.0,1.0,-3.225558042526245,1.4309977293014526,1.7945603132247925,0.7007749080657959,0.8545657992362976,0.8545657992362976,0.0,164.74057006835938,172.0,64516.75390625,0.0,2815.714111328125,1.0,278.5578308105469,282.92059326171875,296.6832580566406,300.8687744140625,293.1499938964844,293.1499938964844,278.8500061035156,38342.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93144428730011,1.0,0.0,0.0,3.534074783325196,3.534098148345948,8.333832397511287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.73046875,0.0,1424.94677734375,2229.926025390625,0.0,3694.372802734375,0.8817266225814819,1.0,0.0,3.0,1.0,0.0
17922780,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7153328061103821,0.575451672077179,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.897417426109314,0.4628339409828186,0.439561665058136,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441244959831238,0.3838844895362854,0.2702667415142059,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325040340423584,0.3671511709690094,0.3501253128051758,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196213006973267,0.2325741201639175,1.0608845949172974,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2739562988281,297.2615051269531,285.0048522949219,1.0,0.6085548400878906,0.6812677383422852,0.6812677383422852,1.0,1.0,-3.237715005874634,1.4347437620162964,1.802971363067627,0.7020426392555237,0.9444519281387328,0.9444519281387328,0.0,166.56597900390625,175.0,64110.47265625,0.0,2850.97265625,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7158508300781,293.1499938964844,293.1499938964844,278.54998779296875,33150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253259301185608,1.0,0.0,0.0,3.663854598999024,3.6638782024383545,8.9571477701611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5859375,0.0,1527.2393798828125,2229.926025390625,0.0,3638.225830078125,0.906369924545288,1.0,0.0,3.0,1.0,0.0
17922840,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7153328061103821,0.575451672077179,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.897417426109314,0.4628339409828186,0.439561665058136,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441244959831238,0.3838844895362854,0.2702667415142059,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325040340423584,0.3671511709690094,0.3501253128051758,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196213006973267,0.2325741201639175,1.0608845949172974,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2739562988281,297.2615051269531,285.0048522949219,1.0,0.6085548400878906,0.6812677383422852,0.6812677383422852,1.0,1.0,-3.237715005874634,1.4347437620162964,1.802971363067627,0.7020426392555237,0.9444519281387328,0.9444519281387328,0.0,166.56597900390625,175.0,64110.47265625,0.0,2850.97265625,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7158508300781,293.1499938964844,293.1499938964844,278.54998779296875,33150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253259301185608,1.0,0.0,0.0,3.663854598999024,3.6638782024383545,8.9571477701611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5859375,0.0,1527.2393798828125,2229.926025390625,0.0,3638.225830078125,0.906369924545288,1.0,0.0,3.0,1.0,0.0
17922900,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7145718336105347,0.5777873396873474,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.897172749042511,0.4641095697879791,0.4409957230091095,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433682322502136,0.3841110467910766,0.2705987393856048,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318939805030823,0.3675706684589386,0.3507193922996521,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188761830329895,0.2326101660728454,1.0617140531539917,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2734375,297.2575378417969,284.87725830078125,1.0,0.6100361347198486,0.6796410083770752,0.6796410083770752,1.0,1.0,-3.244361162185669,1.436849594116211,1.807511687278748,0.7028327584266663,0.8577810525894165,0.8577810525894165,0.0,167.65618896484375,175.0,65041.1953125,0.0,2870.8564453125,1.0,278.5973205566406,282.8804626464844,296.66998291015625,300.9290771484375,293.1499938964844,293.1499938964844,278.54998779296875,37455.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317356944084167,1.0,0.0,0.0,3.633214473724365,3.633238554000856,8.807960512058344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7802734375,0.0,1525.4129638671875,2229.926025390625,0.0,3697.040283203125,0.9003745317459106,1.0,0.0,3.0,1.0,0.0
17922960,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7133294343948364,0.5809306502342224,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962917327880859,0.4652801752090454,0.4421288967132568,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.842024028301239,0.384218156337738,0.2707044184207916,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307428956031799,0.3678849339485168,0.3510609269142151,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.717639684677124,0.2325583398342132,1.0617409944534302,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2720947265625,297.252197265625,284.9135437011719,1.0,0.6115249395370483,0.677893340587616,0.677893340587616,1.0,1.0,-3.250074625015259,1.4384360313415527,1.8116384744644165,0.7032873630523682,0.8609774708747864,0.8609774708747864,0.0,168.98724365234375,163.0,64875.84375,0.0,2890.19580078125,1.0,278.55780029296875,282.9100952148437,296.649169921875,300.8560791015625,293.1499938964844,293.1499938964844,278.8500061035156,38217.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339126944541932,1.0,0.0,0.0,3.561891555786133,3.561915159225464,8.465540872748534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0166015625,0.0,1453.527587890625,2229.926025390625,0.0,3716.952392578125,0.8877468705177307,1.0,0.0,3.0,1.0,0.0
17923020,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7133949995040894,0.5744053721427917,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016507267951964,0.4684213995933532,0.4448122680187225,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455466032028198,0.3852239549160003,0.2712058424949646,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343750834465027,0.3691454231739044,0.3520150780677795,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.72031170129776,0.2328498810529709,1.062177062034607,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.275634765625,297.25360107421875,284.9960632324219,1.0,0.6095177531242371,0.6743979454040527,0.6743979454040527,1.0,1.0,-3.2477521896362305,1.4350926876068115,1.8126596212387085,0.7009392976760864,0.9442474246025084,0.9442474246025084,0.0,166.6781005859375,166.0,64235.4453125,0.0,2872.524169921875,1.0,278.841796875,283.0115661621094,296.5932922363281,300.69390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33416.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927931547164917,1.0,0.0,0.0,3.6836252212524414,3.68364930152893,9.05407716800255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.958984375,0.0,1551.389404296875,2229.926025390625,0.0,3662.167236328125,0.9109261631965636,1.0,0.0,3.0,1.0,0.0
17923080,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7133949995040894,0.5744053721427917,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016507267951964,0.4684213995933532,0.4448122680187225,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455466032028198,0.3852239549160003,0.2712058424949646,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343750834465027,0.3691454231739044,0.3520150780677795,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.72031170129776,0.2328498810529709,1.062177062034607,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.275634765625,297.25360107421875,284.9960632324219,1.0,0.6095177531242371,0.6743979454040527,0.6743979454040527,1.0,1.0,-3.2477521896362305,1.4350926876068115,1.8126596212387085,0.7009392976760864,0.9442474246025084,0.9442474246025084,0.0,166.6781005859375,166.0,64235.4453125,0.0,2872.524169921875,1.0,278.841796875,283.0115661621094,296.5932922363281,300.69390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33416.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927931547164917,1.0,0.0,0.0,3.6836252212524414,3.68364930152893,9.05407716800255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.958984375,0.0,1551.389404296875,2229.926025390625,0.0,3662.167236328125,0.9109261631965636,1.0,0.0,3.0,1.0,0.0
17923140,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7136539816856384,0.5722491145133972,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040265679359436,0.4700384438037872,0.446535050868988,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468375205993652,0.3854030966758728,0.271481841802597,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357874155044556,0.3695920705795288,0.3525977432727813,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212178111076355,0.2328085303306579,1.0624287128448486,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2760925292969,297.2507629394531,284.8811950683594,1.0,0.6094731092453003,0.6720210313796997,0.6720210313796997,1.0,1.0,-3.2485551834106445,1.433947205543518,1.814607858657837,0.699601411819458,0.8484824895858765,0.8484824895858765,0.0,165.97784423828125,166.0,64769.05859375,0.0,2870.339599609375,1.0,278.5741577148437,282.8800048828125,296.6280822753906,300.8622131347656,293.1499938964844,293.1499938964844,278.54998779296875,39559.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350672364234924,1.0,0.0,0.0,3.5899908542633057,3.590014934539795,8.59963449784118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.7607421875,0.0,1493.6160888671875,2229.926025390625,0.0,3727.49853515625,0.8936149477958679,1.0,0.0,3.0,1.0,0.0
17923200,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7137155532836914,0.5722647309303284,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044962525367736,0.4708163440227508,0.4472100734710693,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468566536903381,0.3854933083057403,0.2715084552764892,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358994722366333,0.369803786277771,0.3527586162090301,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211654782295227,0.2327819317579269,1.0622122287750244,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2763366699219,297.2493591308594,284.9062805175781,1.0,0.6096237301826477,0.6709025502204895,0.6709025502204895,1.0,1.0,-3.2493491172790527,1.433585286140442,1.8157638311386108,0.699096143245697,0.8551636338233948,0.8551636338233948,0.0,166.01864624023438,169.0,64680.4140625,0.0,2872.23193359375,1.0,278.5575866699219,282.9016418457031,296.6094665527344,300.8080749511719,293.1499938964844,293.1499938964844,278.8500061035156,38735.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354509711265564,1.0,0.0,0.0,3.557856798171997,3.557880401611328,8.446372135040292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.228515625,0.0,1453.003173828125,2229.926025390625,0.0,3731.001708984375,0.8872722387313843,1.0,0.0,3.0,1.0,0.0
17923260,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7149274945259094,0.5726926922798157,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062731862068176,0.47403085231781,0.4500278830528259,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472368717193604,0.3865442276000976,0.2720929682254791,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364849090576172,0.3710973858833313,0.3538132011890411,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212121486663818,0.2331277430057525,1.0632258653640747,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821350097656,297.2530517578125,284.9996337890625,1.0,0.6108746528625488,0.6676517724990845,0.6676517724990845,1.0,1.0,-3.256434440612793,1.4347175359725952,1.8217169046401973,0.6987123489379883,0.9428687691688538,0.9428687691688538,0.0,166.46925354003906,172.0,64108.84375,0.0,2889.6015625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.6435546875,293.1499938964844,293.1499938964844,278.54998779296875,33455.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284048080444336,1.0,0.0,0.0,3.676011562347412,3.676035165786743,9.016687272378476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.3916015625,0.0,1543.126220703125,2229.926025390625,0.0,3666.5107421875,0.9093230962753296,1.0,0.0,3.0,1.0,0.0
17923320,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7149274945259094,0.5726926922798157,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062731862068176,0.47403085231781,0.4500278830528259,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472368717193604,0.3865442276000976,0.2720929682254791,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364849090576172,0.3710973858833313,0.3538132011890411,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212121486663818,0.2331277430057525,1.0632258653640747,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821350097656,297.2530517578125,284.9996337890625,1.0,0.6108746528625488,0.6676517724990845,0.6676517724990845,1.0,1.0,-3.256434440612793,1.4347175359725952,1.8217169046401973,0.6987123489379883,0.9428687691688538,0.9428687691688538,0.0,166.46925354003906,172.0,64108.84375,0.0,2889.6015625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.6435546875,293.1499938964844,293.1499938964844,278.54998779296875,33455.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284048080444336,1.0,0.0,0.0,3.676011562347412,3.676035165786743,9.016687272378476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.3916015625,0.0,1543.126220703125,2229.926025390625,0.0,3666.5107421875,0.9093230962753296,1.0,0.0,3.0,1.0,0.0
17923380,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138614058494568,0.5758677124977112,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.90630042552948,0.4764776527881622,0.4525609016418457,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461213111877441,0.3868379592895508,0.2724760174751282,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356611728668213,0.3717711865901947,0.3546559810638428,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200776934623718,0.2330842018127441,1.0637845993041992,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.2472229003906,284.9115600585937,1.0,0.6129044890403748,0.6644009947776794,0.6644009947776794,1.0,1.0,-3.2654454708099365,1.4366687536239624,1.8287765979766848,0.6988067030906677,0.8592560291290283,0.8592560291290283,0.0,167.94410705566406,175.0,64762.5,0.0,2916.80322265625,1.0,278.5575866699219,282.8999328613281,296.5802001953125,300.7789001464844,293.1499938964844,293.1499938964844,278.8500061035156,38432.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361076951026917,1.0,0.0,0.0,3.563878059387207,3.563901662826538,8.474985975226446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9404296875,0.0,1457.2174072265625,2229.926025390625,0.0,3736.994384765625,0.8883740901947021,1.0,0.0,3.0,1.0,0.0
17923440,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138614058494568,0.5758677124977112,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.90630042552948,0.4764776527881622,0.4525609016418457,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461213111877441,0.3868379592895508,0.2724760174751282,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356611728668213,0.3717711865901947,0.3546559810638428,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200776934623718,0.2330842018127441,1.0637845993041992,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.2472229003906,284.9115600585937,1.0,0.6129044890403748,0.6644009947776794,0.6644009947776794,1.0,1.0,-3.2654454708099365,1.4366687536239624,1.8287765979766848,0.6988067030906677,0.8592560291290283,0.8592560291290283,0.0,167.94410705566406,175.0,64762.5,0.0,2916.80322265625,1.0,278.5575866699219,282.8999328613281,296.5802001953125,300.7789001464844,293.1499938964844,293.1499938964844,278.8500061035156,38432.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361076951026917,1.0,0.0,0.0,3.563878059387207,3.563901662826538,8.474985975226446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9404296875,0.0,1457.2174072265625,2229.926025390625,0.0,3736.994384765625,0.8883740901947021,1.0,0.0,3.0,1.0,0.0
17923500,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7135376334190369,0.5779480338096619,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060563445091248,0.4780404269695282,0.4538539052009582,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453450202941895,0.3873003423213959,0.2726744711399078,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350318670272827,0.3723607063293457,0.3550800383090973,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7193026542663574,0.2332081645727157,1.0639969110488892,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2852783203125,297.2474670410156,285.0238647460937,1.0,0.6141008138656616,0.6627755761146545,0.6627755761146545,1.0,1.0,-3.2705023288726807,1.4378819465637207,1.83262038230896,0.6989133954048157,0.9399449229240416,0.9399449229240416,0.0,168.87368774414062,175.0,64089.90625,0.0,2932.7001953125,1.0,278.7997436523437,283.02447509765625,296.52606201171875,300.57012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33788.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308255910873412,1.0,0.0,0.0,3.621313095092773,3.621336460113525,8.750350843911292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.7705078125,0.0,1485.07275390625,2229.926025390625,0.0,3688.706298828125,0.8988994359970093,1.0,0.0,3.0,1.0,0.0
17923560,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7132470607757568,0.5797337889671326,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.906182587146759,0.4797031879425049,0.4554336369037628,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449158668518066,0.3878703713417053,0.2730812132358551,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347082138061523,0.3730416297912597,0.3557352125644684,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187992930412292,0.2334050834178924,1.064932346343994,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2883605957031,297.2489318847656,285.00567626953125,1.0,0.6154544353485107,0.661068320274353,0.661068320274353,1.0,1.0,-3.276949405670166,1.4396648406982422,1.837284564971924,0.6992935538291931,0.9517743587493896,0.9517743587493896,0.0,169.76535034179688,163.0,64324.296875,0.0,2951.387451171875,1.0,278.8426208496094,283.00897216796875,296.5305480957031,300.6280517578125,293.1499938964844,293.1499938964844,278.54998779296875,33132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295713901519777,1.0,0.0,0.0,3.691892623901367,3.691916704177856,9.094763981920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.275390625,0.0,1558.5740966796875,2229.926025390625,0.0,3677.211669921875,0.9124826788902284,1.0,0.0,3.0,1.0,0.0
