time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927340,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.937695562839508,0.6350658535957336,0.5740722417831421,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979059457778931,0.565937340259552,0.5383800268173218,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.805282473564148,0.4026249349117279,0.2848924398422241,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010143637657166,0.3963786363601684,0.3797791600227356,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.671161949634552,0.230648323893547,1.062298059463501,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5805358886719,297.2235717773437,284.90679931640625,1.0,0.6608743667602539,0.5589900016784668,0.5589900016784668,1.0,1.0,-3.4098618030548096,1.386463642120361,2.023398160934448,0.6167208552360535,0.8686899542808533,0.8686899542808533,0.0,222.7733917236328,229.0,68609.625,0.0,3553.807373046875,1.0,278.2572021484375,282.78741455078125,297.167236328125,301.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,38454.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304062724113464,1.0,0.0,0.0,3.618782997131348,3.618807077407837,8.738127235119464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2578125,0.0,1516.92529296875,2229.926025390625,0.0,3684.8642578125,0.9004623889923096,1.0,0.0,3.0,1.0,0.0
17927400,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.937695562839508,0.6350658535957336,0.5740722417831421,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979059457778931,0.565937340259552,0.5383800268173218,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.805282473564148,0.4026249349117279,0.2848924398422241,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010143637657166,0.3963786363601684,0.3797791600227356,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.671161949634552,0.230648323893547,1.062298059463501,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5805358886719,297.2235717773437,284.90679931640625,1.0,0.6608743667602539,0.5589900016784668,0.5589900016784668,1.0,1.0,-3.4098618030548096,1.386463642120361,2.023398160934448,0.6167208552360535,0.8686899542808533,0.8686899542808533,0.0,222.7733917236328,229.0,68609.625,0.0,3553.807373046875,1.0,278.2572021484375,282.78741455078125,297.167236328125,301.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,38454.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304062724113464,1.0,0.0,0.0,3.618782997131348,3.618807077407837,8.738127235119464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2578125,0.0,1516.92529296875,2229.926025390625,0.0,3684.8642578125,0.9004623889923096,1.0,0.0,3.0,1.0,0.0
17927460,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329681992530824,0.6326394081115723,0.5716608762741089,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967223167419434,0.5689820051193237,0.5410909056663513,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032633066177368,0.4033726751804352,0.2853262722492218,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991499900817871,0.3973037004470825,0.3805640041828155,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690853834152222,0.2306843698024749,1.0623250007629397,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5882873535156,297.2274780273437,285.00103759765625,1.0,0.6625394821166992,0.5561796426773071,0.5561796426773071,1.0,1.0,-3.4117112159729004,1.3828678131103516,2.0288431644439697,0.6126737594604492,0.9584567546844482,0.9584567546844482,0.0,225.47906494140625,232.0,68041.21875,0.0,3573.998291015625,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.4865417480469,293.1499938964844,293.1499938964844,278.25,33463.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923193335533142,1.0,0.0,0.0,3.732957601547241,3.7329819202423096,9.298211125496892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.404296875,0.0,1608.029296875,2229.926025390625,0.0,3618.59912109375,0.9219050407409668,1.0,0.0,3.0,1.0,0.0
17927520,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329681992530824,0.6326394081115723,0.5716608762741089,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967223167419434,0.5689820051193237,0.5410909056663513,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032633066177368,0.4033726751804352,0.2853262722492218,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991499900817871,0.3973037004470825,0.3805640041828155,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690853834152222,0.2306843698024749,1.0623250007629397,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5882873535156,297.2274780273437,285.00103759765625,1.0,0.6625394821166992,0.5561796426773071,0.5561796426773071,1.0,1.0,-3.4117112159729004,1.3828678131103516,2.0288431644439697,0.6126737594604492,0.9584567546844482,0.9584567546844482,0.0,225.47906494140625,232.0,68041.21875,0.0,3573.998291015625,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.4865417480469,293.1499938964844,293.1499938964844,278.25,33463.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923193335533142,1.0,0.0,0.0,3.732957601547241,3.7329819202423096,9.298211125496892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.404296875,0.0,1608.029296875,2229.926025390625,0.0,3618.59912109375,0.9219050407409668,1.0,0.0,3.0,1.0,0.0
17927580,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270769357681274,0.6286714673042297,0.568594217300415,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894694983959198,0.57107013463974,0.5434258580207825,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004822134971619,0.4033129513263702,0.2855457961559295,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965679168701172,0.3975543975830078,0.3811205625534057,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.66646808385849,0.2303296476602554,1.0619710683822632,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5900573730469,297.2230834960937,284.9061279296875,1.0,0.6641733646392822,0.5533692836761475,0.5533692836761475,1.0,1.0,-3.4113481044769287,1.3782215118408203,2.0331265926361084,0.6082938313484192,0.8690100908279419,0.8690100908279419,0.0,228.7655029296875,235.0,68647.828125,0.0,3592.296142578125,1.0,278.2571716308594,282.7850646972656,297.1980285644531,301.6505432128906,293.1499938964844,293.1499938964844,278.54998779296875,38496.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298778176307678,1.0,0.0,0.0,3.622621297836304,3.622645378112793,8.756672968956991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5576171875,0.0,1521.46044921875,2229.926025390625,0.0,3680.021240234375,0.9013435244560242,1.0,0.0,3.0,1.0,0.0
17927640,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270769357681274,0.6286714673042297,0.568594217300415,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894694983959198,0.57107013463974,0.5434258580207825,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004822134971619,0.4033129513263702,0.2855457961559295,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965679168701172,0.3975543975830078,0.3811205625534057,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.66646808385849,0.2303296476602554,1.0619710683822632,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5900573730469,297.2230834960937,284.9061279296875,1.0,0.6641733646392822,0.5533692836761475,0.5533692836761475,1.0,1.0,-3.4113481044769287,1.3782215118408203,2.0331265926361084,0.6082938313484192,0.8690100908279419,0.8690100908279419,0.0,228.7655029296875,235.0,68647.828125,0.0,3592.296142578125,1.0,278.2571716308594,282.7850646972656,297.1980285644531,301.6505432128906,293.1499938964844,293.1499938964844,278.54998779296875,38496.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298778176307678,1.0,0.0,0.0,3.622621297836304,3.622645378112793,8.756672968956991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5576171875,0.0,1521.46044921875,2229.926025390625,0.0,3680.021240234375,0.9013435244560242,1.0,0.0,3.0,1.0,0.0
17927700,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243656396865844,0.6274351477622986,0.567175030708313,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938188552856445,0.5725222826004028,0.5446045398712158,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992041110992432,0.4036161303520202,0.2856482267379761,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.795385479927063,0.3979552984237671,0.3813840448856354,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652300953865051,0.2303009033203125,1.0616223812103271,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5926818847656,297.224365234375,285.0194091796875,1.0,0.6649423241615295,0.5519641041755676,0.5519641041755676,1.0,1.0,-3.411072492599488,1.3758472204208374,2.0352253913879395,0.6059353351593018,0.9486629962921144,0.9486629962921144,0.0,230.2914428710937,235.0,67856.5859375,0.0,3600.5478515625,1.0,278.50152587890625,282.9136962890625,297.1576232910156,301.4449157714844,293.1499938964844,293.1499938964844,278.54998779296875,34110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243919253349304,1.0,0.0,0.0,3.671351432800293,3.671375274658203,8.99384076546994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.46484375,0.0,1542.835205078125,2229.926025390625,0.0,3629.633544921875,0.910373032093048,1.0,0.0,3.0,1.0,0.0
17927760,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9225261211395264,0.6263262629508972,0.5662553906440735,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935957551002502,0.5740962624549866,0.5461167097091675,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985514402389526,0.4040468633174896,0.2859677374362945,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.794795036315918,0.3984684348106384,0.3818939924240112,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6645113825798035,0.2303724586963653,1.0620298385620115,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5960388183594,297.2269897460937,285.000732421875,1.0,0.6658419966697693,0.5505846738815308,0.5505846738815308,1.0,1.0,-3.413270711898804,1.3745511770248413,2.038719415664673,0.604151725769043,0.9585699439048768,0.9585699439048768,0.0,231.4735870361328,238.0,68048.21875,0.0,3612.706787109375,1.0,278.5429077148437,282.8993835449219,297.1728515625,301.5132141113281,293.1499938964844,293.1499938964844,278.25,33493.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228585958480836,1.0,0.0,0.0,3.734917640686035,3.7349421977996826,9.307978530159744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.0986328125,0.0,1610.5189208984375,2229.926025390625,0.0,3615.515625,0.9224345684051514,1.0,0.0,3.0,1.0,0.0
17927820,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169324636459352,0.6224558353424072,0.5632734298706055,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891682505607605,0.5761576294898987,0.5484285950660706,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958892583847046,0.4039719104766845,0.2861784696578979,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923323512077332,0.3987068235874176,0.3824394941329956,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620422005653381,0.2300251722335815,1.0617064237594604,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5959777832031,297.2225341796875,284.9055480957031,1.0,0.667479395866394,0.547825813293457,0.547825813293457,1.0,1.0,-3.412994384765625,1.369884014129639,2.0431103706359863,0.5997193455696106,0.8685663342475891,0.8685663342475891,0.0,234.75836181640625,241.0,68622.2890625,0.0,3631.2080078125,1.0,278.25714111328125,282.7829895019531,297.2138977050781,301.6676025390625,293.1499938964844,293.1499938964844,278.54998779296875,38544.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297090768814088,1.0,0.0,0.0,3.6229248046875,3.622948884963989,8.758140666031977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.859375,0.0,1522.15185546875,2229.926025390625,0.0,3678.47412109375,0.9014459848403932,1.0,0.0,3.0,1.0,0.0
17927880,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169324636459352,0.6224558353424072,0.5632734298706055,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891682505607605,0.5761576294898987,0.5484285950660706,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958892583847046,0.4039719104766845,0.2861784696578979,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923323512077332,0.3987068235874176,0.3824394941329956,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620422005653381,0.2300251722335815,1.0617064237594604,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5959777832031,297.2225341796875,284.9055480957031,1.0,0.667479395866394,0.547825813293457,0.547825813293457,1.0,1.0,-3.412994384765625,1.369884014129639,2.0431103706359863,0.5997193455696106,0.8685663342475891,0.8685663342475891,0.0,234.75836181640625,241.0,68622.2890625,0.0,3631.2080078125,1.0,278.25714111328125,282.7829895019531,297.2138977050781,301.6676025390625,293.1499938964844,293.1499938964844,278.54998779296875,38544.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297090768814088,1.0,0.0,0.0,3.6229248046875,3.622948884963989,8.758140666031977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.859375,0.0,1522.15185546875,2229.926025390625,0.0,3678.47412109375,0.9014459848403932,1.0,0.0,3.0,1.0,0.0
17927940,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126866459846495,0.6201924681663513,0.5610109567642212,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906627893447876,0.5791633725166321,0.5510996580123901,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940459251403809,0.4046927392482757,0.286590427160263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.790648341178894,0.3996100127696991,0.383202850818634,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6602004170417786,0.2300747483968734,1.0617982149124146,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6000366210937,297.2264099121094,284.9993896484375,1.0,0.6691513061523438,0.5450669527053833,0.5450669527053833,1.0,1.0,-3.415000915527344,1.3661489486694336,2.04885196685791,0.5954748392105103,0.9571707844734192,0.9571707844734192,0.0,237.4658203125,244.0,67990.0546875,0.0,3651.848876953125,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5203857421875,293.1499938964844,293.1499938964844,278.25,33547.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228945374488832,1.0,0.0,0.0,3.734111070632935,3.734135389328003,9.30395799514372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.138671875,0.0,1610.005126953125,2229.926025390625,0.0,3615.846435546875,0.9222176671028136,1.0,0.0,3.0,1.0,0.0
17928000,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126866459846495,0.6201924681663513,0.5610109567642212,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906627893447876,0.5791633725166321,0.5510996580123901,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940459251403809,0.4046927392482757,0.286590427160263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.790648341178894,0.3996100127696991,0.383202850818634,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6602004170417786,0.2300747483968734,1.0617982149124146,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6000366210937,297.2264099121094,284.9993896484375,1.0,0.6691513061523438,0.5450669527053833,0.5450669527053833,1.0,1.0,-3.415000915527344,1.3661489486694336,2.04885196685791,0.5954748392105103,0.9571707844734192,0.9571707844734192,0.0,237.4658203125,244.0,67990.0546875,0.0,3651.848876953125,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5203857421875,293.1499938964844,293.1499938964844,278.25,33547.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228945374488832,1.0,0.0,0.0,3.734111070632935,3.734135389328003,9.30395799514372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.138671875,0.0,1610.005126953125,2229.926025390625,0.0,3615.846435546875,0.9222176671028136,1.0,0.0,3.0,1.0,0.0
17928060,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041535258293152,0.6144535541534424,0.5568119287490845,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855596780776978,0.5790805816650391,0.5519289374351501,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882517576217651,0.4024991989135742,0.2857132852077484,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850277423858643,0.3976539671421051,0.382232517004013,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544569134712219,0.2274111658334732,1.0539348125457764,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.58514404296875,297.2013244628906,284.89520263671875,1.0,0.6698327660560608,0.5423460602760315,0.5423460602760315,1.0,1.0,-3.399298906326294,1.3548028469085691,2.0444960594177246,0.5880423188209534,0.8575527667999268,0.8575527667999268,0.0,242.7925262451172,247.0,68190.1875,0.0,3645.136962890625,1.0,278.257568359375,282.7777404785156,297.2106018066406,301.64794921875,293.1499938964844,293.1499938964844,278.54998779296875,39135.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295614957809448,1.0,0.0,0.0,3.603838205337525,3.6038622856140137,8.666103212817688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.318359375,0.0,1505.5814208984375,2229.926025390625,0.0,3677.120849609375,0.8974927067756653,1.0,0.0,3.0,1.0,0.0
17928120,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041535258293152,0.6144535541534424,0.5568119287490845,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855596780776978,0.5790805816650391,0.5519289374351501,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882517576217651,0.4024991989135742,0.2857132852077484,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850277423858643,0.3976539671421051,0.382232517004013,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544569134712219,0.2274111658334732,1.0539348125457764,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.58514404296875,297.2013244628906,284.89520263671875,1.0,0.6698327660560608,0.5423460602760315,0.5423460602760315,1.0,1.0,-3.399298906326294,1.3548028469085691,2.0444960594177246,0.5880423188209534,0.8575527667999268,0.8575527667999268,0.0,242.7925262451172,247.0,68190.1875,0.0,3645.136962890625,1.0,278.257568359375,282.7777404785156,297.2106018066406,301.64794921875,293.1499938964844,293.1499938964844,278.54998779296875,39135.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295614957809448,1.0,0.0,0.0,3.603838205337525,3.6038622856140137,8.666103212817688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.318359375,0.0,1505.5814208984375,2229.926025390625,0.0,3677.120849609375,0.8974927067756653,1.0,0.0,3.0,1.0,0.0
17928180,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988520503044128,0.6113241910934448,0.5536794662475586,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828930854797363,0.5808965563774109,0.5533686876296997,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847439050674438,0.4021143317222595,0.2852602899074554,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815866470336914,0.3973020911216736,0.3816908001899719,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6505081653594971,0.2260137647390365,1.046941876411438,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58221435546875,297.1960754394531,284.9857177734375,1.0,0.670142650604248,0.5396251082420349,0.5396251082420349,1.0,1.0,-3.3876397609710693,1.3452064990997314,2.042433261871338,0.5808805227279663,0.9352843165397644,0.9352843165397644,0.0,246.1324462890625,250.0,67219.7265625,0.0,3636.64404296875,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4654235839844,293.1499938964844,293.1499938964844,278.25,34191.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216687083244324,1.0,0.0,0.0,3.6926894187927246,3.692713499069214,9.098689019992888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.845703125,0.0,1567.4932861328125,2229.926025390625,0.0,3604.550537109375,0.913577914237976,1.0,0.0,3.0,1.0,0.0
17928240,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988520503044128,0.6113241910934448,0.5536794662475586,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828930854797363,0.5808965563774109,0.5533686876296997,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847439050674438,0.4021143317222595,0.2852602899074554,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815866470336914,0.3973020911216736,0.3816908001899719,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6505081653594971,0.2260137647390365,1.046941876411438,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58221435546875,297.1960754394531,284.9857177734375,1.0,0.670142650604248,0.5396251082420349,0.5396251082420349,1.0,1.0,-3.3876397609710693,1.3452064990997314,2.042433261871338,0.5808805227279663,0.9352843165397644,0.9352843165397644,0.0,246.1324462890625,250.0,67219.7265625,0.0,3636.64404296875,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4654235839844,293.1499938964844,293.1499938964844,278.25,34191.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216687083244324,1.0,0.0,0.0,3.6926894187927246,3.692713499069214,9.098689019992888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.845703125,0.0,1567.4932861328125,2229.926025390625,0.0,3604.550537109375,0.913577914237976,1.0,0.0,3.0,1.0,0.0
17928300,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966590166091919,0.6092488169670105,0.5522159337997437,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820369243621826,0.5815722942352295,0.55426424741745,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7834852337837219,0.4017863571643829,0.2851943075656891,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803598642349243,0.3970471918582916,0.3816361725330353,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490736603736877,0.2253865748643875,1.0446406602859497,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5800476074219,297.1923522949219,284.864990234375,1.0,0.6704062223434448,0.5382646322250366,0.5382646322250366,1.0,1.0,-3.3840479850769043,1.341326355934143,2.042721509933472,0.5778669714927673,0.8462938666343689,0.8462938666343689,0.0,247.5102996826172,250.0,67852.5859375,0.0,3636.045654296875,1.0,278.2969665527344,282.7586364746094,297.209228515625,301.6656188964844,293.1499938964844,293.1499938964844,278.25,38810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92659193277359,1.0,0.0,0.0,3.636092185974121,3.6361165046691895,8.821918413559615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.216796875,0.0,1538.698486328125,2229.926025390625,0.0,3649.863525390625,0.9018890261650084,1.0,0.0,3.0,1.0,0.0
17928360,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8940003514289856,0.607201874256134,0.5503542423248291,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807987570762634,0.5822402834892273,0.5548988580703735,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818715572357178,0.4014484882354736,0.2849754989147186,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788112163543701,0.3967898786067962,0.3814208507537842,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474242806434631,0.2247756719589233,1.042080283164978,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5783386230469,297.18853759765625,284.9046325683594,1.0,0.6706064343452454,0.537128746509552,0.537128746509552,1.0,1.0,-3.378970146179199,1.3371734619140625,2.0417966842651367,0.5748640894889832,0.850189208984375,0.850189208984375,0.0,249.11436462402344,253.0,67427.484375,0.0,3633.2099609375,1.0,278.2578125,282.7945251464844,297.19158935546875,301.5765075683594,293.1499938964844,293.1499938964844,278.54998779296875,39078.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927251160144806,1.0,0.0,0.0,3.5516364574432373,3.5516600608825684,8.416863579441269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.83984375,0.0,1448.876953125,2229.926025390625,0.0,3655.919921875,0.8861092925071716,1.0,0.0,3.0,1.0,0.0
17928420,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905426859855652,0.604712724685669,0.547918438911438,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798952102661133,0.5846799612045288,0.5570330023765564,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801432013511658,0.4017346203327179,0.2850801348686218,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771424651145935,0.3971241116523742,0.3816292583942413,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453691124916077,0.2241850793361663,1.039104700088501,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5816650390625,297.1915588378906,284.99127197265625,1.0,0.671362042427063,0.534856915473938,0.534856915473938,1.0,1.0,-3.3753952980041504,1.3316954374313354,2.0436997413635254,0.5700981020927429,0.9295152425765992,0.9295152425765992,0.0,251.3592987060547,256.0,66667.1796875,0.0,3637.67041015625,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.40869140625,293.1499938964844,293.1499938964844,278.25,33902.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919645130634308,1.0,0.0,0.0,3.654447317123413,3.654470920562744,8.911210329642927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.4931640625,0.0,1522.4097900390625,2229.926025390625,0.0,3585.883056640625,0.9047911167144777,1.0,0.0,3.0,1.0,0.0
17928480,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905426859855652,0.604712724685669,0.547918438911438,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798952102661133,0.5846799612045288,0.5570330023765564,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801432013511658,0.4017346203327179,0.2850801348686218,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771424651145935,0.3971241116523742,0.3816292583942413,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453691124916077,0.2241850793361663,1.039104700088501,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5816650390625,297.1915588378906,284.99127197265625,1.0,0.671362042427063,0.534856915473938,0.534856915473938,1.0,1.0,-3.3753952980041504,1.3316954374313354,2.0436997413635254,0.5700981020927429,0.9295152425765992,0.9295152425765992,0.0,251.3592987060547,256.0,66667.1796875,0.0,3637.67041015625,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.40869140625,293.1499938964844,293.1499938964844,278.25,33902.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919645130634308,1.0,0.0,0.0,3.654447317123413,3.654470920562744,8.911210329642927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.4931640625,0.0,1522.4097900390625,2229.926025390625,0.0,3585.883056640625,0.9047911167144777,1.0,0.0,3.0,1.0,0.0
17928540,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862226605415344,0.6008898019790649,0.5448987483978271,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782743811607361,0.5862631797790527,0.5588421821594238,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.77779620885849,0.4013458788394928,0.2850279510021209,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749065160751343,0.3969065248966217,0.3816953301429748,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430118680000305,0.223361074924469,1.0364034175872805,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58026123046875,297.1874084472656,284.90887451171875,1.0,0.6722663044929504,0.532585084438324,0.532585084438324,1.0,1.0,-3.3707141876220703,1.3256871700286863,2.045027017593384,0.5652524828910828,0.8475036025047302,0.8475036025047302,0.0,254.2520751953125,259.0,66977.3125,0.0,3643.194091796875,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.5253295898437,293.1499938964844,293.1499938964844,278.54998779296875,38787.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259796738624572,1.0,0.0,0.0,3.5236263275146484,3.5236496925354004,8.284628165711183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.2646484375,0.0,1417.1961669921875,2229.926025390625,0.0,3644.23681640625,0.8796998858451843,1.0,0.0,3.0,1.0,0.0
17928600,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862226605415344,0.6008898019790649,0.5448987483978271,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782743811607361,0.5862631797790527,0.5588421821594238,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.77779620885849,0.4013458788394928,0.2850279510021209,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749065160751343,0.3969065248966217,0.3816953301429748,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430118680000305,0.223361074924469,1.0364034175872805,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58026123046875,297.1874084472656,284.90887451171875,1.0,0.6722663044929504,0.532585084438324,0.532585084438324,1.0,1.0,-3.3707141876220703,1.3256871700286863,2.045027017593384,0.5652524828910828,0.8475036025047302,0.8475036025047302,0.0,254.2520751953125,259.0,66977.3125,0.0,3643.194091796875,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.5253295898437,293.1499938964844,293.1499938964844,278.54998779296875,38787.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259796738624572,1.0,0.0,0.0,3.5236263275146484,3.5236496925354004,8.284628165711183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.2646484375,0.0,1417.1961669921875,2229.926025390625,0.0,3644.23681640625,0.8796998858451843,1.0,0.0,3.0,1.0,0.0
17928660,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828578591346741,0.5985398888587952,0.5426174402236938,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773980736732483,0.5887763500213623,0.5610799193382263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.776159405708313,0.4017475247383117,0.2852374613285064,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733312249183655,0.3973528742790222,0.3820475041866302,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6412057280540466,0.2229721546173095,1.0345486402511597,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.58367919921875,297.191650390625,284.9913330078125,1.0,0.6733525991439819,0.5302208065986633,0.5302208065986633,1.0,1.0,-3.369098424911499,1.3207916021347046,2.048306703567505,0.5606486201286316,0.9250162839889526,0.9250162839889526,0.0,256.6913452148437,262.0,66269.5234375,0.0,3653.412109375,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3567810058594,293.1499938964844,293.1499938964844,278.25,33780.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189059734344482,1.0,0.0,0.0,3.6315126419067374,3.631536245346069,8.799711395113263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.16015625,0.0,1496.177734375,2229.926025390625,0.0,3579.058349609375,0.899535059928894,1.0,0.0,3.0,1.0,0.0
17928720,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828578591346741,0.5985398888587952,0.5426174402236938,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773980736732483,0.5887763500213623,0.5610799193382263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.776159405708313,0.4017475247383117,0.2852374613285064,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733312249183655,0.3973528742790222,0.3820475041866302,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6412057280540466,0.2229721546173095,1.0345486402511597,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.58367919921875,297.191650390625,284.9913330078125,1.0,0.6733525991439819,0.5302208065986633,0.5302208065986633,1.0,1.0,-3.369098424911499,1.3207916021347046,2.048306703567505,0.5606486201286316,0.9250162839889526,0.9250162839889526,0.0,256.6913452148437,262.0,66269.5234375,0.0,3653.412109375,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3567810058594,293.1499938964844,293.1499938964844,278.25,33780.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189059734344482,1.0,0.0,0.0,3.6315126419067374,3.631536245346069,8.799711395113263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.16015625,0.0,1496.177734375,2229.926025390625,0.0,3579.058349609375,0.899535059928894,1.0,0.0,3.0,1.0,0.0
17928780,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786073327064514,0.5948514938354492,0.5397194027900696,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757511377334595,0.5903797745704651,0.5629201531410217,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738518714904785,0.4014360606670379,0.2852456271648407,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711217999458313,0.3971863090991974,0.3821760714054107,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389824748039246,0.2222593426704406,1.0324455499649048,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5819091796875,297.18798828125,284.90966796875,1.0,0.6744817495346069,0.5278565287590027,0.5278565287590027,1.0,1.0,-3.365468740463257,1.314975619316101,2.050493001937866,0.5557612776756287,0.844032883644104,0.844032883644104,0.0,259.7852783203125,265.0,66582.171875,0.0,3662.559814453125,1.0,278.258056640625,282.80224609375,297.1373291015625,301.4686279296875,293.1499938964844,293.1499938964844,278.54998779296875,38720.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255929589271544,1.0,0.0,0.0,3.5019209384918213,3.501944065093994,8.182875603779394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.208984375,0.0,1394.1060791015625,2229.926025390625,0.0,3640.681396484375,0.8748437166213989,1.0,0.0,3.0,1.0,0.0
17928840,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786073327064514,0.5948514938354492,0.5397194027900696,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757511377334595,0.5903797745704651,0.5629201531410217,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738518714904785,0.4014360606670379,0.2852456271648407,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711217999458313,0.3971863090991974,0.3821760714054107,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389824748039246,0.2222593426704406,1.0324455499649048,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5819091796875,297.18798828125,284.90966796875,1.0,0.6744817495346069,0.5278565287590027,0.5278565287590027,1.0,1.0,-3.365468740463257,1.314975619316101,2.050493001937866,0.5557612776756287,0.844032883644104,0.844032883644104,0.0,259.7852783203125,265.0,66582.171875,0.0,3662.559814453125,1.0,278.258056640625,282.80224609375,297.1373291015625,301.4686279296875,293.1499938964844,293.1499938964844,278.54998779296875,38720.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255929589271544,1.0,0.0,0.0,3.5019209384918213,3.501944065093994,8.182875603779394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.208984375,0.0,1394.1060791015625,2229.926025390625,0.0,3640.681396484375,0.8748437166213989,1.0,0.0,3.0,1.0,0.0
17928900,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766825795173645,0.5936910510063171,0.538414716720581,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750630617141724,0.5915957093238831,0.5638889074325562,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728232145309448,0.4016219675540924,0.2852758467197418,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701275944709778,0.3973792791366577,0.382255345582962,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379452347755432,0.2220565378665924,1.0313504934310913,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5831604003906,297.189697265625,285.0121765136719,1.0,0.675037145614624,0.5266743898391724,0.5266743898391724,1.0,1.0,-3.36387300491333,1.3121559619903564,2.0517170429229736,0.5532358884811401,0.916661024093628,0.916661024093628,0.0,261.2191467285156,265.0,65802.046875,0.0,3667.009033203125,1.0,278.49810791015625,282.9198608398437,297.0821228027344,301.2491149902344,293.1499938964844,293.1499938964844,278.54998779296875,34068.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201338291168212,1.0,0.0,0.0,3.553684711456299,3.5537075996398926,8.426575277553638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1025390625,0.0,1414.5594482421875,2229.926025390625,0.0,3590.3935546875,0.8839796781539917,1.0,0.0,3.0,1.0,0.0
17928960,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752955198287964,0.5925998687744141,0.5375298261642456,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748326897621155,0.5928899049758911,0.5651603937149048,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722388505935669,0.4018992781639099,0.2855011522769928,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695469856262207,0.3976534307003021,0.3825558722019195,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372504830360413,0.2219336330890655,1.03093683719635,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5850524902344,297.1923828125,284.9892578125,1.0,0.6757179498672485,0.5255098342895508,0.5255098342895508,1.0,1.0,-3.364471197128296,1.3102699518203735,2.054201364517212,0.5512054562568665,0.9196183681488036,0.9196183681488036,0.0,262.383544921875,268.0,65893.7265625,0.0,3675.140869140625,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.2958984375,293.1499938964844,293.1499938964844,278.25,33681.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186506271362304,1.0,0.0,0.0,3.613091468811035,3.613114833831787,8.710663337296864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.7568359375,0.0,1475.3204345703125,2229.926025390625,0.0,3576.7001953125,0.8950880765914917,1.0,0.0,3.0,1.0,0.0
17929020,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711966276168823,0.5890335440635681,0.5347438454627991,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732190132141113,0.5944865942001343,0.5670004487037659,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700304985046387,0.4016610085964203,0.2855616211891174,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674036622047424,0.39750537276268,0.3827065527439117,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351349949836731,0.2212709188461303,1.0290839672088623,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5830383300781,297.1888427734375,284.910400390625,1.0,0.6769514083862305,0.5231807231903076,0.5231807231903076,1.0,1.0,-3.3613667488098145,1.3046491146087646,2.05671763420105,0.5463905334472656,0.8402888774871826,0.8402888774871826,0.0,265.5665588378906,271.0,66186.1875,0.0,3686.013916015625,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925502359867096,1.0,0.0,0.0,3.4804582595825195,3.4804811477661133,8.08288064035878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3134765625,0.0,1371.8643798828125,2229.926025390625,0.0,3639.8486328125,0.8700859546661377,1.0,0.0,3.0,1.0,0.0
17929080,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711966276168823,0.5890335440635681,0.5347438454627991,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732190132141113,0.5944865942001343,0.5670004487037659,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700304985046387,0.4016610085964203,0.2855616211891174,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674036622047424,0.39750537276268,0.3827065527439117,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351349949836731,0.2212709188461303,1.0290839672088623,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5830383300781,297.1888427734375,284.910400390625,1.0,0.6769514083862305,0.5231807231903076,0.5231807231903076,1.0,1.0,-3.3613667488098145,1.3046491146087646,2.05671763420105,0.5463905334472656,0.8402888774871826,0.8402888774871826,0.0,265.5665588378906,271.0,66186.1875,0.0,3686.013916015625,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4032592773437,293.1499938964844,293.1499938964844,278.54998779296875,38700.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925502359867096,1.0,0.0,0.0,3.4804582595825195,3.4804811477661133,8.08288064035878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3134765625,0.0,1371.8643798828125,2229.926025390625,0.0,3639.8486328125,0.8700859546661377,1.0,0.0,3.0,1.0,0.0
17929140,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680237531661987,0.5868676900863647,0.5326513051986694,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723309636116028,0.5969789624214172,0.5692371726036072,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685161828994751,0.4021942615509033,0.2858729064464569,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658886313438416,0.397979736328125,0.3831034898757934,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334923505783081,0.2209809124469757,1.0277754068374634,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5858459472656,297.1932373046875,284.98895263671875,1.0,0.678264856338501,0.5208515524864197,0.5208515524864197,1.0,1.0,-3.3608105182647705,1.30006742477417,2.0607430934906006,0.5418581366539001,0.9143494367599488,0.9143494367599488,0.0,268.2232360839844,274.0,65500.51953125,0.0,3699.96337890625,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.22808837890625,293.1499938964844,293.1499938964844,278.25,33772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186694025993348,1.0,0.0,0.0,3.5901966094970703,3.590219497680664,8.600619594290038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5283203125,0.0,1451.2493896484375,2229.926025390625,0.0,3576.8740234375,0.890245795249939,1.0,0.0,3.0,1.0,0.0
