time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960400,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001063502932083,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001119922308134,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,8.271716797025874e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0001119920998462,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0005312383291311,285.4336853027344,294.1499938964844,299.8500061035156,295.1953430175781,300.13922119140625,299.8696594238281,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332054855301,2.1440998310140458e-08,0.0011331840651109,-0.0551528818905353,0.0,0.0,0.0,-0.0154420034959912,60.0,20.591421127319336,0.0,-8.755414881989054e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0001062641458702,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001119015068979,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,8.265015640063211e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0001119013759307,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0005308080581016,285.4239807128906,294.1499938964844,299.8302001953125,295.189697265625,300.1332092285156,299.85040283203125,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322867358103,2.1333548261281976e-08,0.0011322654318064,-0.0548725686967372,0.0,0.0,0.0,-0.015388736501336,60.0,20.52579116821289,0.0,-8.741223211927719e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0001062641458702,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001119015068979,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,8.265015640063211e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0001119013759307,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0005308080581016,285.4239807128906,294.1499938964844,299.8302001953125,295.189697265625,300.1332092285156,299.85040283203125,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322867358103,2.1333548261281976e-08,0.0011322654318064,-0.0548725686967372,0.0,0.0,0.0,-0.015388736501336,60.0,20.52579116821289,0.0,-8.741223211927719e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001061857547028,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0001118189538829,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,8.258918387582526e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001118188229156,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0005304164951667,285.4145202636719,294.1499938964844,299.81024169921875,295.1834411621094,300.1268920898437,299.8308410644531,285.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.123576514634351e-08,0.001131429336965,-0.0546174608170986,0.0,0.0,0.0,-0.0153402620926499,60.0,20.460060119628903,0.0,-8.728318334760844e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001061857547028,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0001118189538829,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,8.258918387582526e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001118188229156,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0005304164951667,285.4145202636719,294.1499938964844,299.81024169921875,295.1834411621094,300.1268920898437,299.8308410644531,285.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.123576514634351e-08,0.001131429336965,-0.0546174608170986,0.0,0.0,0.0,-0.0153402620926499,60.0,20.460060119628903,0.0,-8.728318334760844e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.000106148821942,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001117800566134,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,8.256045839516446e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001117799329222,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0005302320350892,285.4099426269531,294.1499938964844,299.8002319335937,295.1800842285156,300.1236572265625,299.8209533691406,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189697108070504e-08,0.0011310355039313,-0.0544972717761993,0.0,0.0,0.0,-0.0153174242004752,60.0,20.42734336853028,0.0,-8.722241773284622e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001061127622961,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0001117420833907,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,8.253240957856178e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001117419596994,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0005300519405864,285.4054260253906,294.1499938964844,299.7901611328125,295.1766357421875,300.1203308105469,299.81103515625,285.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951264753937,60.0,20.39470863342285,0.0,-8.716310873069234e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001060421200236,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001116676867241,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.247746154665947e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001116675630328,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0005296990857459,285.3966064453125,294.1499938964844,299.7699890136719,295.1693115234375,300.1134948730469,299.7911071777344,285.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056592913737404e-08,0.0011298974277451,-0.0541499890387058,0.0,0.0,0.0,-0.0152514390647411,60.0,20.32942581176757,0.0,-8.704697052053234e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001060421200236,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001116676867241,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.247746154665947e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001116675630328,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0005296990857459,285.3966064453125,294.1499938964844,299.7699890136719,295.1693115234375,300.1134948730469,299.7911071777344,285.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056592913737404e-08,0.0011298974277451,-0.0541499890387058,0.0,0.0,0.0,-0.0152514390647411,60.0,20.32942581176757,0.0,-8.704697052053234e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001059705464285,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001115923150791,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,8.242178591899574e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001115921913878,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0005293416325002,285.3880920410156,294.1499938964844,299.7497253417969,295.1615295410156,300.1063842773437,299.7710266113281,285.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291550472378,2.0967309666275472e-08,0.0011291340924799,-0.0539170317351818,0.0,0.0,0.0,-0.0152071779593825,60.0,20.263851165771484,0.0,-8.692937569776404e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001059705464285,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001115923150791,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,8.242178591899574e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001115921913878,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0005293416325002,285.3880920410156,294.1499938964844,299.7497253417969,295.1615295410156,300.1063842773437,299.7710266113281,285.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291550472378,2.0967309666275472e-08,0.0011291340924799,-0.0539170317351818,0.0,0.0,0.0,-0.0152071779593825,60.0,20.263851165771484,0.0,-8.692937569776404e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001058948109857,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001115125633077,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,8.236287976615131e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001115124396164,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0005289633991196,285.3798522949219,294.1499938964844,299.7293701171875,295.15338134765625,300.0990295410156,299.7508850097656,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087285011498352e-08,0.0011283265193924,-0.0536705590784549,0.0,0.0,0.0,-0.0151603510603308,60.0,20.19754409790039,0.0,-8.680505914071548e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001058948109857,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001115125633077,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,8.236287976615131e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001115124396164,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0005289633991196,285.3798522949219,294.1499938964844,299.7293701171875,295.15338134765625,300.0990295410156,299.7508850097656,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087285011498352e-08,0.0011283265193924,-0.0536705590784549,0.0,0.0,0.0,-0.0151603510603308,60.0,20.19754409790039,0.0,-8.680505914071548e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001058117122738,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001114250553655,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,8.229824743466452e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001114249316742,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0005285483202897,285.37188720703125,294.1499938964844,299.7089538574219,295.14483642578125,300.0914306640625,299.73065185546875,285.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921390425923e-08,0.001127440482378,-0.0534001290798187,0.0,0.0,0.0,-0.0151089746505022,60.0,20.130067825317383,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001058117122738,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001114250553655,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,8.229824743466452e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001114249316742,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0005285483202897,285.37188720703125,294.1499938964844,299.7089538574219,295.14483642578125,300.0914306640625,299.73065185546875,285.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921390425923e-08,0.001127440482378,-0.0534001290798187,0.0,0.0,0.0,-0.0151089746505022,60.0,20.130067825317383,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001057664558175,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001113773905672,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,8.226303907576948e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001113772741518,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0005283222999423,285.3680419921875,294.1499938964844,299.69873046875,295.14044189453125,300.0875244140625,299.72052001953125,285.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269786627963,2.071277016568729e-08,0.001126957940869,-0.0532528422772884,0.0,0.0,0.0,-0.0150809939950704,60.0,20.09574508666992,0.0,-8.659457506610124e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.000105718820123,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001113272228394,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,8.222598989959806e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0001113271064241,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0005280843470245,285.3642578125,294.1499938964844,299.6885070800781,295.135986328125,300.0835876464844,299.7103576660156,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264707427471,2.0653367016620905e-08,0.0011264501372352,-0.0530978254973888,0.0,0.0,0.0,-0.0150515455752611,60.0,20.0610580444336,0.0,-8.651653615743271e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001056148466886,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0001112177342292,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,8.214511763071641e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001112176178139,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0005275650182738,285.3568725585937,294.1499938964844,299.66796875,295.1268920898437,300.0754699707031,299.6900329589844,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872731417417,60.0,19.990283966064453,0.0,-8.634632564508139e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001056148466886,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0001112177342292,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,8.214511763071641e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001112176178139,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0005275650182738,285.3568725585937,294.1499938964844,299.66796875,295.1268920898437,300.0754699707031,299.6900329589844,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872731417417,60.0,19.990283966064453,0.0,-8.634632564508139e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001054996755556,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001110964512918,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,8.205553604057059e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001110963421524,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0005269898101687,285.34979248046875,294.1499938964844,299.6474304199219,295.1175842285156,300.067138671875,299.669677734375,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847304284572,0.0,0.0,0.0,-0.0149160884320735,60.0,19.91764068603516,0.0,-8.615801050382289e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001054996755556,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001110964512918,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,8.205553604057059e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001110963421524,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0005269898101687,285.34979248046875,294.1499938964844,299.6474304199219,295.1175842285156,300.067138671875,299.669677734375,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847304284572,0.0,0.0,0.0,-0.0149160884320735,60.0,19.91764068603516,0.0,-8.615801050382289e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001053750747814,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0001109652366722,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,8.195862028514966e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001109651275328,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0005263673956505,285.3429870605469,294.1499938964844,299.6268615722656,295.1081237792969,300.0585632324219,299.6492919921875,285.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.022477474383777e-08,0.00112278573215,-0.0519792772829532,0.0,0.0,0.0,-0.014839076437056,60.0,19.843334197998047,0.0,-8.59545110643012e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001053750747814,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0001109652366722,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,8.195862028514966e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001109651275328,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0005263673956505,285.3429870605469,294.1499938964844,299.6268615722656,295.1081237792969,300.0585632324219,299.6492919921875,285.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.022477474383777e-08,0.00112278573215,-0.0519792772829532,0.0,0.0,0.0,-0.014839076437056,60.0,19.843334197998047,0.0,-8.59545110643012e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001052448860718,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0001108281358028,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,8.185736078303307e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0001108280266635,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0005257170996628,285.33648681640625,294.1499938964844,299.6062927246094,295.0985412597656,300.0497436523437,299.62890625,285.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246191399441e-08,0.0011213979450985,-0.0515556186437606,0.0,0.0,0.0,-0.0147586110979318,60.0,19.767860412597656,0.0,-8.574213694600986e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001052448860718,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,0.0001108281358028,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,8.185736078303307e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0001108280266635,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0005257170996628,285.33648681640625,294.1499938964844,299.6062927246094,295.0985412597656,300.0497436523437,299.62890625,285.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.006246191399441e-08,0.0011213979450985,-0.0515556186437606,0.0,0.0,0.0,-0.0147586110979318,60.0,19.767860412597656,0.0,-8.574213694600986e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.0001051794097293,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001107591888285,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,8.180642907973379e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001107590796891,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0005253900890238,285.3333435058594,294.1499938964844,299.5960388183594,295.0937194824219,300.0452575683594,299.61871337890625,285.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207200586795,1.9980831211796612e-08,0.0011207000352442,-0.0513425432145595,0.0,0.0,0.0,-0.0147181451320648,60.0,19.729951858520508,0.0,-8.563543474338078e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.0001051147773978,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.000110691122245,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,8.17561594885774e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001106910131056,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0005250672693364,285.33026123046875,294.1499938964844,299.58575439453125,295.0888671875,300.04071044921875,299.6085510253906,285.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200309963896,1.9900255665561417e-08,0.0011200110893696,-0.0511322133243083,0.0,0.0,0.0,-0.0146781997755169,60.0,19.692073822021484,0.0,-8.553017494250525e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001049934944603,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.000110563407361,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,8.166182669810951e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001105632982216,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0005244614440016,285.3243408203125,294.1499938964844,299.5652160644531,295.0791931152344,300.03143310546875,299.5881652832031,285.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187379714101,1.9749046842321163e-08,0.0011187182972207,-0.0507374927401542,0.0,0.0,0.0,-0.0146032404154539,60.0,19.617137908935547,0.0,-8.533281459222054e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001049934944603,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.000110563407361,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,8.166182669810951e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001105632982216,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.0005244614440016,285.3243408203125,294.1499938964844,299.5652160644531,295.0791931152344,300.03143310546875,299.5881652832031,285.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187379714101,1.9749046842321163e-08,0.0011187182972207,-0.0507374927401542,0.0,0.0,0.0,-0.0146032404154539,60.0,19.617137908935547,0.0,-8.533281459222054e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001048894991981,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.000110453889647,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,8.158093260135502e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001104537805076,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0005239419988356,285.3186950683594,294.1499938964844,299.5447082519531,295.0695495605469,300.0219421386719,299.5678100585937,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176289990544,1.9619378122115453e-08,0.001117609324865,-0.050398975610733,0.0,0.0,0.0,-0.0145389568060636,60.0,19.54451942443848,0.0,-8.516374805367377e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001048894991981,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.000110453889647,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,8.158093260135502e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001104537805076,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0005239419988356,285.3186950683594,294.1499938964844,299.5447082519531,295.0695495605469,300.0219421386719,299.5678100585937,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176289990544,1.9619378122115453e-08,0.001117609324865,-0.050398975610733,0.0,0.0,0.0,-0.0145389568060636,60.0,19.54451942443848,0.0,-8.516374805367377e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0001048106350935,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001103708418668,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.151959627866745e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001103707400034,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0005235481658019,285.3133239746094,294.1499938964844,299.5242614746094,295.0599670410156,300.0122375488281,299.5474853515625,285.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167880147695,1.952103900748625e-08,0.0011167685734108,-0.0501422397792339,0.0,0.0,0.0,-0.0144902057945728,60.0,19.47550773620605,0.0,-8.503564430384358e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0001048106350935,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001103708418668,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.151959627866745e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001103707400034,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0005235481658019,285.3133239746094,294.1499938964844,299.5242614746094,295.0599670410156,300.0122375488281,299.5474853515625,285.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167880147695,1.952103900748625e-08,0.0011167685734108,-0.0501422397792339,0.0,0.0,0.0,-0.0144902057945728,60.0,19.47550773620605,0.0,-8.503564430384358e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001047483310685,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.000110305227281,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,8.147113112499937e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001103051254176,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.000523236929439,285.3081970214844,294.1499938964844,299.5038757324219,295.050537109375,300.0022888183594,299.52716064453125,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161236325278,1.9443319843048812e-08,0.0011161041911691,-0.0499393343925476,0.0,0.0,0.0,-0.0144516788423061,60.0,19.410118103027344,0.0,-8.49344701236987e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001047483310685,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.000110305227281,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,8.147113112499937e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001103051254176,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.000523236929439,285.3081970214844,294.1499938964844,299.5038757324219,295.050537109375,300.0022888183594,299.52716064453125,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161236325278,1.9443319843048812e-08,0.0011161041911691,-0.0499393343925476,0.0,0.0,0.0,-0.0144516788423061,60.0,19.410118103027344,0.0,-8.49344701236987e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001047172772814,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001102725218515,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,8.144697494572029e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0001102724199881,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0005230818642303,285.3058166503906,294.1499938964844,299.4936828613281,295.0458679199219,299.9972229003906,299.5170288085937,285.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157924309372,1.9404589934879368e-08,0.0011157729895785,-0.0498382113873958,0.0,0.0,0.0,-0.0144324786961078,60.0,19.37837219238281,0.0,-8.488407132745125e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001046864854288,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001102401001844,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,8.142302976921201e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.000110239998321,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0005229280213825,285.303466796875,294.1499938964844,299.4835510253906,295.041259765625,299.9920654296875,299.50689697265625,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154641397297,1.936618510001153e-08,0.0011154446983709,-0.0497379414737224,0.0,0.0,0.0,-0.014413439668715,60.0,19.34697723388672,0.0,-8.483411306769997e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001046254692482,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001101758462027,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,8.137556869769469e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001101757443393,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0005226233042776,285.2989501953125,294.1499938964844,299.4632873535156,295.0321960449219,299.981689453125,299.4866943359375,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148133780807,1.9290085973011628e-08,0.0011147940531373,-0.0495392493903636,0.0,0.0,0.0,-0.014375714585185,60.0,19.284812927246094,0.0,-8.4735162886318e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001046254692482,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001101758462027,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,8.137556869769469e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001101757443393,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0005226233042776,285.2989501953125,294.1499938964844,299.4632873535156,295.0321960449219,299.981689453125,299.4866943359375,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148133780807,1.9290085973011628e-08,0.0011147940531373,-0.0495392493903636,0.0,0.0,0.0,-0.014375714585185,60.0,19.284812927246094,0.0,-8.4735162886318e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
