time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974440,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,9.56957519520074e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001007722821668,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.443007780238986e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001007722603389,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004780194722115,285.6519470214844,294.1499938964844,292.214599609375,291.33062744140625,297.42578125,292.6626281738281,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019635470584,8.160129461032284e-09,0.0010196273215115,-0.0204292926937341,0.0,0.0,0.0,-0.0088581405580043,60.0,8.541741371154785,-0.0,-7.088422648848791e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.567412053002045e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001007495011435,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,7.441325578838587e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001007494720397,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0004779114096891,285.656005859375,294.1499938964844,292.1656494140625,291.3058776855469,297.3782958984375,292.5902099609375,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194056667387,8.133168805102287e-09,0.0010193975176662,-0.0203586872667074,0.0,0.0,0.0,-0.0088447798043489,60.0,8.459315299987793,-0.0,-7.085217390567777e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,9.566621884005144e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.000100741177448,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,7.440710760420188e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0001007411556201,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.000477871944895,285.6600646972656,294.1499938964844,292.1248474121094,291.28741455078125,297.3309020996094,292.52264404296875,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193212656304,8.123319794606232e-09,0.0010193131165578,-0.0203328933566808,0.0,0.0,0.0,-0.0088398959487676,60.0,8.388275146484375,-0.0,-7.08404712668198e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.568653331371024e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001007625687634,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.442290370818228e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001007625469355,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0004779734299518,285.668212890625,294.1499938964844,292.06915283203125,291.2704162597656,297.2366638183594,292.40380859375,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195369832217,8.148614227820872e-09,0.0010195288341492,-0.0203991364687681,0.0,0.0,0.0,-0.0088524324819445,60.0,8.281938552856445,-0.0,-7.087054143539717e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.568653331371024e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001007625687634,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.442290370818228e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001007625469355,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0004779734299518,285.668212890625,294.1499938964844,292.06915283203125,291.2704162597656,297.2366638183594,292.40380859375,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195369832217,8.148614227820872e-09,0.0010195288341492,-0.0203991364687681,0.0,0.0,0.0,-0.0088524324819445,60.0,8.281938552856445,-0.0,-7.087054143539717e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.574541763868184e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001008245817502,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,7.446870586136356e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001008245599223,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0004782675823662,285.6764221191406,294.1499938964844,292.04998779296875,291.28173828125,297.1435546875,292.3085632324219,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201641125604,8.221971548039164e-09,0.0010201558470726,-0.0205912478268146,0.0,0.0,0.0,-0.0088887978345155,60.0,8.222795486450195,-0.0,-7.09577818724938e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.574541763868184e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001008245817502,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,7.446870586136356e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001008245599223,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0004782675823662,285.6764221191406,294.1499938964844,292.04998779296875,291.28173828125,297.1435546875,292.3085632324219,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201641125604,8.221971548039164e-09,0.0010201558470726,-0.0205912478268146,0.0,0.0,0.0,-0.0088887978345155,60.0,8.222795486450195,-0.0,-7.09577818724938e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.581695485394448e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001008999170153,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,7.452434510923922e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001008998879115,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004786249483004,285.6846923828125,294.1499938964844,292.04998779296875,291.3076477050781,297.05194091796875,292.2372741699219,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209269821643,8.311089594315035e-09,0.0010209187166765,-0.0208246298134326,0.0,0.0,0.0,-0.0089329807087779,60.0,8.20430850982666,-0.0,-7.106384458666072e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.581695485394448e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001008999170153,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,7.452434510923922e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001008998879115,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004786249483004,285.6846923828125,294.1499938964844,292.04998779296875,291.3076477050781,297.05194091796875,292.2372741699219,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209269821643,8.311089594315035e-09,0.0010209187166765,-0.0208246298134326,0.0,0.0,0.0,-0.0089329807087779,60.0,8.20430850982666,-0.0,-7.106384458666072e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.580830374034122e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001008908002404,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,7.45176148484461e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001008907711366,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0004785817000083,285.6929626464844,294.1499938964844,292.04998779296875,291.3329772949219,296.9619140625,292.1852722167969,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020835712552,8.300291121088321e-09,0.0010208274470642,-0.020796351134777,0.0,0.0,0.0,-0.0089276330545544,60.0,8.2006196975708,-0.0,-7.105098376314346e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.580830374034122e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001008908002404,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,7.45176148484461e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001008907711366,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0004785817000083,285.6929626464844,294.1499938964844,292.04998779296875,291.3329772949219,296.9619140625,292.1852722167969,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020835712552,8.300291121088321e-09,0.0010208274470642,-0.020796351134777,0.0,0.0,0.0,-0.0089276330545544,60.0,8.2006196975708,-0.0,-7.105098376314346e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,9.575200965628028e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0001008315230137,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.447383541148156e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001008315011858,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0004783005279023,285.6971435546875,294.1499938964844,292.04998779296875,291.3454284667969,296.91766357421875,292.1659851074219,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202347766608,8.230154335819861e-09,0.0010202266275882,-0.0206126756966114,0.0,0.0,0.0,-0.0088928574696183,60.0,8.199432373046875,-0.0,-7.096751630797371e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.567843517288566e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001007540413411,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.4416610004846e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0001007540195132,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0004779330047313,285.7013244628906,294.1499938964844,292.04998779296875,291.35772705078125,296.8738098144531,292.1495666503906,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194503702223,8.138475671159995e-09,0.0010194422211498,-0.0203725825995206,0.0,0.0,0.0,-0.0088474070653319,60.0,8.1978178024292,-0.0,-7.085848352517132e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,9.552668780088423e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.00010059424676,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,7.429857942042872e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001005942176561,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.000477174995467,285.7096862792969,294.1499938964844,292.04998779296875,291.3818664550781,296.7873840332031,292.123291015625,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178345255553,7.949400249174232e-09,0.0010178264928981,-0.0198774132877588,0.0,0.0,0.0,-0.0087536787614226,60.0,8.19454288482666,-0.0,-7.063388096639758e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,9.552668780088423e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.00010059424676,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,7.429857942042872e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001005942176561,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.000477174995467,285.7096862792969,294.1499938964844,292.04998779296875,291.3818664550781,296.7873840332031,292.123291015625,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178345255553,7.949400249174232e-09,0.0010178264928981,-0.0198774132877588,0.0,0.0,0.0,-0.0087536787614226,60.0,8.19454288482666,-0.0,-7.063388096639758e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.543307533022016e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001004956648102,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,7.422576891258359e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001004956429824,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0004767074133269,285.71807861328125,294.1499938964844,292.04998779296875,291.4053649902344,296.7025756835937,292.10430908203125,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168362641707,7.832758441850274e-09,0.0010168284643441,-0.0195719357579946,0.0,0.0,0.0,-0.0086958510801196,60.0,8.193876266479492,-0.0,-7.04955027686083e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.543307533022016e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001004956648102,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,7.422576891258359e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001004956429824,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0004767074133269,285.71807861328125,294.1499938964844,292.04998779296875,291.4053649902344,296.7025756835937,292.10430908203125,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168362641707,7.832758441850274e-09,0.0010168284643441,-0.0195719357579946,0.0,0.0,0.0,-0.0086958510801196,60.0,8.193876266479492,-0.0,-7.04955027686083e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,9.551470429869369e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001005816229735,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,7.428925891872495e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001005816011456,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004771151579916,285.7265014648437,294.1499938964844,292.04998779296875,291.42822265625,296.6191711425781,292.0899658203125,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177043732255,7.934440660051223e-09,0.0010176964569836,-0.0198382381349802,0.0,0.0,0.0,-0.0087462523952126,60.0,8.202055931091309,-0.0,-7.061613160885828e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,9.551470429869369e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001005816229735,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,7.428925891872495e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001005816011456,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004771151579916,285.7265014648437,294.1499938964844,292.04998779296875,291.42822265625,296.6191711425781,292.0899658203125,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177043732255,7.934440660051223e-09,0.0010176964569836,-0.0198382381349802,0.0,0.0,0.0,-0.0087462523952126,60.0,8.202055931091309,-0.0,-7.061613160885828e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.59195604082197e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001010079577099,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,7.460414781235158e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.000101007935882,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0004791374958585,285.7350158691406,294.1499938964844,292.04998779296875,291.45037841796875,296.5370178222656,292.0790405273437,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220175608992,8.43884873091838e-09,0.001022009178996,-0.0211591999977827,0.0,0.0,0.0,-0.0089963059872388,60.0,8.227747917175293,-0.0,-7.12160286298058e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.59195604082197e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001010079577099,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,7.460414781235158e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.000101007935882,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0004791374958585,285.7350158691406,294.1499938964844,292.04998779296875,291.45037841796875,296.5370178222656,292.0790405273437,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220175608992,8.43884873091838e-09,0.001022009178996,-0.0211591999977827,0.0,0.0,0.0,-0.0089963059872388,60.0,8.227747917175293,-0.0,-7.12160286298058e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,9.638781193643808e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0001015010493574,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,7.496833859477192e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001015010275295,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0004814765125047,285.7392883300781,294.1499938964844,292.04998779296875,291.4612121582031,296.4962158203125,292.0740661621094,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270060738548,9.022245173184729e-09,0.001026997109875,-0.0226868875324726,0.0,0.0,0.0,-0.0092855179682374,60.0,8.253181457519531,-0.0,-7.191302842102233e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.71335612121038e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001022863580146,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,7.554837065981701e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001022863361868,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0004852016863878,285.7436218261719,294.1499938964844,292.04998779296875,291.47186279296875,296.4554748535156,292.0697021484375,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349528165534,9.951391710671942e-09,0.0010349428048357,-0.0251196268945932,0.0,0.0,0.0,-0.0097461389377713,60.0,8.293536186218262,-0.0,-7.30301010776202e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,9.947167563950644e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001047484984155,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.736690167803317e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0001047484765877,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004968810244463,285.7524719238281,294.1499938964844,292.04998779296875,291.4925842285156,296.3736877441406,292.0623474121094,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598585940897,1.2864550313906877e-08,0.0010598457884043,-0.0327439755201339,0.0,0.0,0.0,-0.0111902803182601,60.0,8.425980567932129,-0.0,-7.658823619749455e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,9.947167563950644e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001047484984155,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.736690167803317e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0001047484765877,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004968810244463,285.7524719238281,294.1499938964844,292.04998779296875,291.4925842285156,296.3736877441406,292.0623474121094,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598585940897,1.2864550313906877e-08,0.0010598457884043,-0.0327439755201339,0.0,0.0,0.0,-0.0111902803182601,60.0,8.425980567932129,-0.0,-7.658823619749455e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001031103747664,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001085802286979,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,8.019700180739164e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001085802068701,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0005150570650584,285.7616577148437,294.1499938964844,292.04998779296875,291.5126037597656,296.29071044921875,292.056640625,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986250126734,1.7398345875108134e-08,0.0010986076667904,-0.0445982217788696,0.0,0.0,0.0,-0.0134378457441926,60.0,8.642485618591309,-0.0,-8.22939369982123e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001031103747664,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001085802286979,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,8.019700180739164e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001085802068701,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0005150570650584,285.7616577148437,294.1499938964844,292.04998779296875,291.5126037597656,296.29071044921875,292.056640625,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986250126734,1.7398345875108134e-08,0.0010986076667904,-0.0445982217788696,0.0,0.0,0.0,-0.0134378457441926,60.0,8.642485618591309,-0.0,-8.22939369982123e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001074121173587,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001131101744249,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,8.354280726052821e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.000113110152597,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0005365451797842,285.7712707519531,294.1499938964844,292.04998779296875,291.5318298339844,296.2060546875,292.0531311035156,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444583069533,2.2758571915915127e-08,0.0011444356059655,-0.058589119464159,0.0,0.0,0.0,-0.0160951074212789,60.0,8.92845630645752,-0.0,-8.930372530358e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0001074121173587,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001131101744249,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,8.354280726052821e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.000113110152597,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0005365451797842,285.7712707519531,294.1499938964844,292.04998779296875,291.5318298339844,296.2060546875,292.0531311035156,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444583069533,2.2758571915915127e-08,0.0011444356059655,-0.058589119464159,0.0,0.0,0.0,-0.0160951074212789,60.0,8.92845630645752,-0.0,-8.930372530358e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001111836463678,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001170817777165,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,8.647621871205047e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001170817558886,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0005553847295232,285.7812805175781,294.1499938964844,292.04998779296875,291.55029296875,296.1200256347656,292.0513610839844,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846489505842,2.7458394669110934e-08,0.0011846214765682,-0.0708288475871086,0.0,0.0,0.0,-0.0184250026941299,60.0,9.225959777832031,-0.0,-9.568519487856977e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001111836463678,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001170817777165,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,8.647621871205047e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001170817558886,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0005553847295232,285.7812805175781,294.1499938964844,292.04998779296875,291.55029296875,296.1200256347656,292.0513610839844,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846489505842,2.7458394669110934e-08,0.0011846214765682,-0.0708288475871086,0.0,0.0,0.0,-0.0184250026941299,60.0,9.225959777832031,-0.0,-9.568519487856977e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001125125272665,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0001184811553684,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,8.750979031901807e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001184811262646,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0005620227893814,285.7864074707031,294.1499938964844,292.04998779296875,291.5592041015625,296.076904296875,292.0508728027344,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988247279077,2.9114424648923893e-08,0.0011987956240773,-0.0751344934105873,0.0,0.0,0.0,-0.0192460361868143,60.0,9.35456085205078,-0.0,-9.79861241034996e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001131565877585,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001191593764815,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,8.801072544883937e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0001191593546536,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0005652399850077,285.7915344238281,294.1499938964844,292.04998779296875,291.56793212890625,296.0340270996094,292.050537109375,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056911364197,2.9917046617811145e-08,0.001205661217682,-0.0772198438644409,0.0,0.0,0.0,-0.0196439418941736,60.0,9.45228385925293,-0.0,-9.911113352245593e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001116015628213,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001175218640128,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.68012648425065e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0001175218421849,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0005574723472818,285.8017578125,294.1499938964844,292.04998779296875,291.5847473144531,295.9504699707031,292.0502014160156,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891163885593,2.7979156769220026e-08,0.0011890884488821,-0.0721832364797592,0.0,0.0,0.0,-0.018683236092329,60.0,9.50239086151123,-0.0,-9.640580600489557e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001116015628213,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001175218640128,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.68012648425065e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0001175218421849,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0005574723472818,285.8017578125,294.1499938964844,292.04998779296875,291.5847473144531,295.9504699707031,292.0502014160156,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891163885593,2.7979156769220026e-08,0.0011890884488821,-0.0721832364797592,0.0,0.0,0.0,-0.018683236092329,60.0,9.50239086151123,-0.0,-9.640580600489557e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001075394029612,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001132442121161,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,8.364180393982679e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,0.0001132441902882,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0005371810402721,285.8116760253906,294.1499938964844,292.04998779296875,291.6007080078125,295.8713684082031,292.0500793457031,286.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458409717306,2.291712597468632e-08,0.0011458180379122,-0.0590024664998054,0.0,0.0,0.0,-0.016173843294382,60.0,9.356585502624512,-0.0,-8.951539598456294e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001075394029612,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001132442121161,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,8.364180393982679e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,0.0001132441902882,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0005371810402721,285.8116760253906,294.1499938964844,292.04998779296875,291.6007080078125,295.8713684082031,292.0500793457031,286.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458409717306,2.291712597468632e-08,0.0011458180379122,-0.0590024664998054,0.0,0.0,0.0,-0.016173843294382,60.0,9.356585502624512,-0.0,-8.951539598456294e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001028509504976,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001083070455933,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.999522495083511e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001083070237655,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005137613043189,285.8211669921875,294.1499938964844,292.04998779296875,291.6158142089844,295.79718017578125,292.050048828125,286.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958878556266,1.707501162684366e-08,0.0010958707425743,-0.0437533445656299,0.0,0.0,0.0,-0.0132776955142617,60.0,9.0963773727417,-0.0,-8.188021638488865e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001028509504976,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001083070455933,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.999522495083511e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001083070237655,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005137613043189,285.8211669921875,294.1499938964844,292.04998779296875,291.6158142089844,295.79718017578125,292.050048828125,286.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958878556266,1.707501162684366e-08,0.0010958707425743,-0.0437533445656299,0.0,0.0,0.0,-0.0132776955142617,60.0,9.0963773727417,-0.0,-8.188021638488865e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
