time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988480,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.533191769151016e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.000100389108411,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,7.414705760311335e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.000100389101135,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0004762025200761,286.68414306640625,294.1499938964844,292.4309387207031,292.10113525390625,292.7266540527344,292.3593139648437,287.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015753718093,7.705956761583366e-09,0.0010157460346817,-0.0192398373037576,0.0,0.0,0.0,-0.0086329998448491,60.0,8.07938289642334,-0.0,-7.034522297999501e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,9.543989290250464e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001005028170766,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,7.423103670589626e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001005028098006,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.000476741901366,286.6919250488281,294.1499938964844,292.45233154296875,292.1223449707031,292.7218017578125,292.3824768066406,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840485594101665e-09,0.0010168940061703,-0.0195921715348958,0.0,0.0,0.0,-0.0086996797472238,60.0,8.119516372680664,-0.0,-7.050466876989958e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,9.543989290250464e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001005028170766,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,7.423103670589626e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001005028098006,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.000476741901366,286.6919250488281,294.1499938964844,292.45233154296875,292.1223449707031,292.7218017578125,292.3824768066406,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840485594101665e-09,0.0010168940061703,-0.0195921715348958,0.0,0.0,0.0,-0.0086996797472238,60.0,8.119516372680664,-0.0,-7.050466876989958e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.552429401082918e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001005916928988,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.429668767144904e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0001005916856229,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.000477163499454,286.69970703125,294.1499938964844,292.4732360839844,292.14306640625,292.71746826171875,292.4051818847656,287.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178018128499,7.945637925388382e-09,0.001017793896608,-0.0198675617575645,0.0,0.0,0.0,-0.0087518114596605,60.0,8.157417297363281,-0.0,-7.062941875801698e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.552429401082918e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001005916928988,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.429668767144904e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0001005916856229,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.000477163499454,286.69970703125,294.1499938964844,292.4732360839844,292.14306640625,292.71746826171875,292.4051818847656,287.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178018128499,7.945637925388382e-09,0.001017793896608,-0.0198675617575645,0.0,0.0,0.0,-0.0087518114596605,60.0,8.157417297363281,-0.0,-7.062941875801698e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,9.558066085446626e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001006510501611,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,7.434052531607449e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.0001006510428851,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0004774450499098,286.7074584960937,294.1499938964844,292.4935607910156,292.1632385253906,292.7137451171875,292.4272155761719,287.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184019338339,8.015860863963553e-09,0.0010183939011767,-0.020051471889019,0.0,0.0,0.0,-0.0087866224348545,60.0,8.192299842834473,-0.0,-7.071279384263107e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,9.558066085446626e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001006510501611,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,7.434052531607449e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.0001006510428851,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0004774450499098,286.7074584960937,294.1499938964844,292.4935607910156,292.1632385253906,292.7137451171875,292.4272155761719,287.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184019338339,8.015860863963553e-09,0.0010183939011767,-0.020051471889019,0.0,0.0,0.0,-0.0087866224348545,60.0,8.192299842834473,-0.0,-7.071279384263107e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,9.56073563429527e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,0.0001006791571853,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,7.436129089910537e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001006791571853,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.000477578403661,286.7113342285156,294.1499938964844,292.50347900390625,292.1730651855469,292.7118835449219,292.4382019042969,287.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186862200498,8.049121369424483e-09,0.0010186781873926,-0.0201385747641325,0.0,0.0,0.0,-0.0088031096383929,60.0,8.209583282470703,-0.0,-7.075230001873933e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.562060586176813e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.000100693112472,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,7.437159365508705e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0001006931051961,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,0.0004776446148753,286.7151794433594,294.1499938964844,292.5132141113281,292.1827087402344,292.7102355957031,292.4488525390625,287.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188268497586,8.06562905353303e-09,0.0010188188171014,-0.0201818086206913,0.0,0.0,0.0,-0.0088112903758883,60.0,8.225361824035645,-0.0,-7.077191099824631e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.563949424773456e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001007130049401,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,7.438628381351009e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001007129976642,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0004777389403898,286.722900390625,294.1499938964844,292.53204345703125,292.2013854980469,292.7072448730469,292.4697570800781,287.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190309258177,8.089161340762985e-09,0.0010190228931605,-0.0202434342354536,0.0,0.0,0.0,-0.0088229710236191,60.0,8.255367279052734,-0.0,-7.079987085489847e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.563949424773456e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001007130049401,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,7.438628381351009e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001007129976642,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0004777389403898,286.722900390625,294.1499938964844,292.53204345703125,292.2013854980469,292.7072448730469,292.4697570800781,287.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190309258177,8.089161340762985e-09,0.0010190228931605,-0.0202434342354536,0.0,0.0,0.0,-0.0088229710236191,60.0,8.255367279052734,-0.0,-7.079987085489847e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,9.562892955727877e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.000100701872725,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,7.437806198140606e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.000100701872725,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0004776861751452,286.7306213378906,294.1499938964844,292.54998779296875,292.2191772460937,292.7045593261719,292.4897766113281,287.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189164895564,8.075991431155671e-09,0.0010189083404839,-0.0202089436352252,0.0,0.0,0.0,-0.0088164322078228,60.0,8.282130241394043,-0.0,-7.078421759842969e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,9.562892955727877e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.000100701872725,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,7.437806198140606e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.000100701872725,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0004776861751452,286.7306213378906,294.1499938964844,292.54998779296875,292.2191772460937,292.7045593261719,292.4897766113281,287.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189164895564,8.075991431155671e-09,0.0010189083404839,-0.0202089436352252,0.0,0.0,0.0,-0.0088164322078228,60.0,8.282130241394043,-0.0,-7.078421759842969e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.561494516674428e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0001006871461868,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.436718442477286e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.0001006871461868,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0004776162968482,286.7383117675781,294.1499938964844,292.5673522949219,292.2356262207031,292.7021179199219,292.5093994140625,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058567146917994e-09,0.0010187608422711,-0.0201633106917142,0.0,0.0,0.0,-0.0088078016415238,60.0,8.307114601135254,-0.0,-7.0763519488537e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,9.561494516674428e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0001006871461868,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.436718442477286e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.0001006871461868,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0004776162968482,286.7383117675781,294.1499938964844,292.5673522949219,292.2356262207031,292.7021179199219,292.5093994140625,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058567146917994e-09,0.0010187608422711,-0.0201633106917142,0.0,0.0,0.0,-0.0088078016415238,60.0,8.307114601135254,-0.0,-7.0763519488537e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.561143087921664e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0001006834500003,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.436445594066754e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0001006834427244,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0004775987763423,286.7459411621094,294.1499938964844,292.58447265625,292.2503967285156,292.7007141113281,292.5277099609375,287.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187297593802,8.054188427308873e-09,0.001018721726723,-0.0201518461108207,0.0,0.0,0.0,-0.0088056232780218,60.0,8.325438499450684,-0.0,-7.075831831571122e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.561143087921664e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0001006834500003,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.436445594066754e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0001006834427244,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0004775987763423,286.7459411621094,294.1499938964844,292.58447265625,292.2503967285156,292.7007141113281,292.5277099609375,287.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187297593802,8.054188427308873e-09,0.001018721726723,-0.0201518461108207,0.0,0.0,0.0,-0.0088056232780218,60.0,8.325438499450684,-0.0,-7.075831831571122e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.560379839967936e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,0.0001006754100671,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,7.435851875925437e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,0.0001006754027912,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0004775606212206,286.749755859375,294.1499938964844,292.59295654296875,292.2571716308594,292.69976806640625,292.5372314453125,287.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186500148847,8.044676036433884e-09,0.0010186419822275,-0.0201269313693046,0.0,0.0,0.0,-0.0088009154424071,60.0,8.336413383483887,-0.0,-7.074701358078529e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.560307807987556e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,0.0001006746533676,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,7.435795851051807e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001006746460916,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0004775570414494,286.7535705566406,294.1499938964844,292.6014404296875,292.2635498046875,292.6990051269531,292.5464782714844,287.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043776311694728e-09,0.0010186336003243,-0.0201245788484811,0.0,0.0,0.0,-0.0088004665449261,60.0,8.34552001953125,-0.0,-7.074594776668165e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.560445323586464e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0001006761012831,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,7.435902807628736e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0001006760940072,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0004775639099534,286.7611999511719,294.1499938964844,292.6182556152344,292.2752380371094,292.6976318359375,292.5647277832031,287.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548783150949e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.362727165222168,-0.0,-7.074797991890591e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.560445323586464e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0001006761012831,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,7.435902807628736e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0001006760940072,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0004775639099534,286.7611999511719,294.1499938964844,292.6182556152344,292.2752380371094,292.6976318359375,292.5647277832031,287.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548783150949e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.362727165222168,-0.0,-7.074797991890591e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.561203478369862e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001006840830086,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,7.436492160195485e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001006840757327,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0004776017740368,286.7688293457031,294.1499938964844,292.635009765625,292.2854919433594,292.696533203125,292.5826721191406,287.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.377931594848633,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.561203478369862e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001006840830086,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,7.436492160195485e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001006840757327,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0004776017740368,286.7688293457031,294.1499938964844,292.635009765625,292.2854919433594,292.696533203125,292.5826721191406,287.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.377931594848633,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.563232015352696e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001007054524961,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,7.438070315402001e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001007054452202,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0004777031426783,286.7763977050781,294.1499938964844,292.6517028808594,292.2944641113281,292.6964111328125,292.6000366210937,287.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080209390470827e-09,0.001018944196403,-0.0202199928462505,0.0,0.0,0.0,-0.0088185220956802,60.0,8.387858390808105,-0.0,-7.078923403014414e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.563232015352696e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001007054524961,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,7.438070315402001e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001007054452202,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0004777031426783,286.7763977050781,294.1499938964844,292.6517028808594,292.2944641113281,292.6964111328125,292.6000366210937,287.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080209390470827e-09,0.001018944196403,-0.0202199928462505,0.0,0.0,0.0,-0.0088185220956802,60.0,8.387858390808105,-0.0,-7.078923403014414e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,9.564755600877106e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0001007214887067,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,7.43925484130159e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,0.0001007214814308,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0004777792200911,286.7839660644531,294.1499938964844,292.6684265136719,292.3022155761719,292.696044921875,292.6175537109375,287.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.001019105897285,-0.0202696826308965,0.0,0.0,0.0,-0.0088279256597161,60.0,8.399276733398438,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,9.564755600877106e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0001007214887067,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,7.43925484130159e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,0.0001007214814308,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0004777792200911,286.7839660644531,294.1499938964844,292.6684265136719,292.3022155761719,292.696044921875,292.6175537109375,287.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.001019105897285,-0.0202696826308965,0.0,0.0,0.0,-0.0088279256597161,60.0,8.399276733398438,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,9.56599906203337e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0001007345854304,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,7.440222543664277e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0001007345781545,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0004778413276653,286.7877502441406,294.1499938964844,292.6767883300781,292.3056640625,292.6960144042969,292.6262512207031,287.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.403667449951172,-0.0,-7.083019681886071e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.567299275659023e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234130859375,0.0,0.0,0.0001007482715067,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,7.441233174176887e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,0.0001007482715067,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0004779062874149,286.7915344238281,294.1499938964844,292.6851806640625,292.308837890625,292.696044921875,292.6349182128906,287.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.40782356262207,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,9.570186375640331e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001007786777336,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,7.443479262292385e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001007786704576,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004780504968948,286.799072265625,294.1499938964844,292.7019958496094,292.314453125,292.6962585449219,292.6522216796875,287.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.41516399383545,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,9.570186375640331e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001007786777336,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,7.443479262292385e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001007786704576,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004780504968948,286.799072265625,294.1499938964844,292.7019958496094,292.314453125,292.6962585449219,292.6522216796875,287.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.41516399383545,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.57367883529514e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001008154576993,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,7.44619537726976e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001008154504233,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0004782249743584,286.8066101074219,294.1499938964844,292.7189636230469,292.3191223144531,292.6968688964844,292.6695251464844,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.420337677001953,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.57367883529514e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001008154576993,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,7.44619537726976e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001008154504233,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0004782249743584,286.8066101074219,294.1499938964844,292.7189636230469,292.3191223144531,292.6968688964844,292.6695251464844,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.420337677001953,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.57742377067916e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001008548933896,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,7.449108670698479e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0001008548933896,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0004784120537806,286.8141174316406,294.1499938964844,292.736083984375,292.32293701171875,292.6976928710937,292.6868591308594,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.424635887145996,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.57742377067916e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001008548933896,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,7.449108670698479e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0001008548933896,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0004784120537806,286.8141174316406,294.1499938964844,292.736083984375,292.32293701171875,292.6976928710937,292.6868591308594,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.424635887145996,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.58170130616054e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001008999315672,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.452435238519683e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001008999315672,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.000478625705,286.8216247558594,294.1499938964844,292.75341796875,292.3260192871094,292.69891357421875,292.704345703125,287.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.42712116241455,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.58170130616054e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001008999315672,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.452435238519683e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001008999315672,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.000478625705,286.8216247558594,294.1499938964844,292.75341796875,292.3260192871094,292.69891357421875,292.704345703125,287.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.42712116241455,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,9.583925566403197e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,0.0001009233601507,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,7.454165461240336e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001009233601507,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0004787368234246,286.82537841796875,294.1499938964844,292.7621765136719,292.3273010253906,292.6996154785156,292.713134765625,287.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.428048133850098,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.586238593328744e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0001009477200568,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,7.455964077962562e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0001009477127809,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0004788523656316,286.8291320800781,294.1499938964844,292.7710266113281,292.32843017578125,292.70037841796875,292.7219543457031,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.428693771362305,-0.0,-7.113023059446277e-08,0.0,281.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
