time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363592028617859,0.413498044013977,0.3749958872795105,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647591710090636,0.6260305643081665,0.5939683318138123,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776521682739258,0.4806661307811737,0.3380478918552398,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663532137870789,0.462205022573471,0.440407782793045,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043319940567017,0.2416963428258896,1.1059038639068604,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.107177734375,297.21533203125,284.9502258300781,1.0,0.6502174735069275,0.4156717360019684,0.4156717360019684,1.0,1.0,-3.4265661239624023,1.0773109197616575,2.349255323410034,0.3023220002651214,0.9548393487930298,0.9548393487930298,0.0,197.77745056152344,206.0,76606.140625,0.0,3449.69287109375,1.0,278.1499938964844,282.8934631347656,300.3192443847656,305.3112487792969,293.1499938964844,293.1499938964844,278.1499938964844,35954.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480764031410217,1.0,0.0,0.0,3.859960794448853,3.8599870204925537,9.941663847712334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.720703125,0.0,1779.189208984375,2229.926025390625,0.0,2917.257080078125,0.9523749947547911,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333905935287476,0.4135463237762451,0.3751484155654907,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611913561820984,0.6265048384666443,0.5945464968681335,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748487830162048,0.4816767275333404,0.3388431072235107,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.863591730594635,0.4631138443946838,0.4413772523403168,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019500136375427,0.2421134710311889,1.10834002494812,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997314453125,297.2120056152344,284.949951171875,1.0,0.652641773223877,0.4144842028617859,0.4144842028617859,1.0,1.0,-3.4324991703033447,1.0760903358459473,2.356408834457397,0.299908697605133,0.9546101689338684,0.9546101689338684,0.0,200.94625854492188,209.0,76585.8671875,0.0,3482.2646484375,1.0,278.1499938964844,282.8915710449219,300.2948303222656,305.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,35977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489167094230652,1.0,0.0,0.0,3.860475778579712,3.860501766204834,9.94431616163638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.04296875,0.0,1780.0025634765625,2229.926025390625,0.0,2925.125732421875,0.9525052309036256,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333905935287476,0.4135463237762451,0.3751484155654907,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611913561820984,0.6265048384666443,0.5945464968681335,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748487830162048,0.4816767275333404,0.3388431072235107,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.863591730594635,0.4631138443946838,0.4413772523403168,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019500136375427,0.2421134710311889,1.10834002494812,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997314453125,297.2120056152344,284.949951171875,1.0,0.652641773223877,0.4144842028617859,0.4144842028617859,1.0,1.0,-3.4324991703033447,1.0760903358459473,2.356408834457397,0.299908697605133,0.9546101689338684,0.9546101689338684,0.0,200.94625854492188,209.0,76585.8671875,0.0,3482.2646484375,1.0,278.1499938964844,282.8915710449219,300.2948303222656,305.2855529785156,293.1499938964844,293.1499938964844,278.1499938964844,35977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489167094230652,1.0,0.0,0.0,3.860475778579712,3.860501766204834,9.94431616163638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.04296875,0.0,1780.0025634765625,2229.926025390625,0.0,2925.125732421875,0.9525052309036256,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305183053016663,0.4135769307613373,0.3752864301204681,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576278328895568,0.6269146203994751,0.5950584411621094,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721311688423157,0.4826429784297943,0.3396040797233581,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609331846237183,0.4639988839626312,0.4423257112503052,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.699623703956604,0.2425044178962707,1.1106549501419067,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.2088317871094,284.9496459960937,1.0,0.6550047397613525,0.413296639919281,0.413296639919281,1.0,1.0,-3.4381213188171387,1.0747426748275757,2.363378524780273,0.297438234090805,0.954178750514984,0.954178750514984,0.0,204.0863494873047,212.0,76552.328125,0.0,3514.037353515625,1.0,278.1499938964844,282.8898010253906,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497471809387207,1.0,0.0,0.0,3.8602375984191895,3.860263586044312,9.943089480657363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.8349609375,0.0,1779.8739013671875,2229.926025390625,0.0,2932.90283203125,0.9524648189544678,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305183053016663,0.4135769307613373,0.3752864301204681,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576278328895568,0.6269146203994751,0.5950584411621094,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721311688423157,0.4826429784297943,0.3396040797233581,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609331846237183,0.4639988839626312,0.4423257112503052,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.699623703956604,0.2425044178962707,1.1106549501419067,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.2088317871094,284.9496459960937,1.0,0.6550047397613525,0.413296639919281,0.413296639919281,1.0,1.0,-3.4381213188171387,1.0747426748275757,2.363378524780273,0.297438234090805,0.954178750514984,0.954178750514984,0.0,204.0863494873047,212.0,76552.328125,0.0,3514.037353515625,1.0,278.1499938964844,282.8898010253906,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497471809387207,1.0,0.0,0.0,3.8602375984191895,3.860263586044312,9.943089480657363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.8349609375,0.0,1779.8739013671875,2229.926025390625,0.0,2932.90283203125,0.9524648189544678,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291121125221252,0.4135850369930267,0.375349223613739,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558490514755248,0.6271010637283325,0.5952955484390259,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.87080317735672,0.4831140041351318,0.3399752676486969,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596373796463013,0.4644317626953125,0.4427911341190338,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984789371490479,0.2426907271146774,1.111770510673523,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0882873535156,297.2073059082031,284.9494934082031,1.0,0.656166672706604,0.4127028584480285,0.4127028584480285,1.0,1.0,-3.4408299922943115,1.0740259885787964,2.3668038845062256,0.2961829900741577,0.9538901448249816,0.9538901448249816,0.0,205.648666381836,212.0,76530.90625,0.0,3529.671142578125,1.0,278.1499938964844,282.888916015625,300.25653076171875,305.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,36008.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501582741737366,1.0,0.0,0.0,3.859854221343994,3.859880208969116,9.94111474028614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.84765625,0.0,1779.4803466796875,2229.926025390625,0.0,2936.753173828125,0.9523848295211792,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277239799499512,0.4135883450508117,0.3754076957702636,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.954073429107666,0.6272764205932617,0.5955213308334351,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694955706596375,0.4835783243179321,0.3403411507606506,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583624958992004,0.4648578763008117,0.4432502388954162,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973457336425781,0.2428709119558334,1.112857699394226,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0845642089844,297.205810546875,284.94940185546875,1.0,0.6573160886764526,0.4121412336826324,0.4121412336826324,1.0,1.0,-3.443471908569336,1.073366641998291,2.370105266571045,0.2949998080730438,0.9535926580429076,0.9535926580429076,0.0,207.20608520507807,215.0,76507.8046875,0.0,3545.1396484375,1.0,278.1499938964844,282.8881225585937,300.2433776855469,305.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505662083625793,1.0,0.0,0.0,3.859338998794556,3.859365224838257,9.938461289493716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.5087890625,0.0,1778.913330078125,2229.926025390625,0.0,2940.574462890625,0.9522746205329896,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249951601028442,0.4135782122611999,0.3755095303058624,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505337476730348,0.6275945901870728,0.5959402322769165,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669400811195374,0.4844886362552643,0.3410586714744568,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558703064918518,0.4656865000724792,0.4441462159156799,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951102018356323,0.243210569024086,1.114937663078308,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770874023437,297.2030334472656,284.9491577148437,1.0,0.6595757603645325,0.4110180139541626,0.4110180139541626,1.0,1.0,-3.4485421180725098,1.071971416473389,2.376570701599121,0.2926038801670074,0.9528633952140808,0.9528633952140808,0.0,210.30621337890625,218.0,76452.484375,0.0,3575.54296875,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513630032539368,1.0,0.0,0.0,3.8578054904937744,3.857831478118897,9.930563464877196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1416015625,0.0,1777.147705078125,2229.926025390625,0.0,2948.03857421875,0.9519396424293518,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249951601028442,0.4135782122611999,0.3755095303058624,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505337476730348,0.6275945901870728,0.5959402322769165,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669400811195374,0.4844886362552643,0.3410586714744568,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558703064918518,0.4656865000724792,0.4441462159156799,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951102018356323,0.243210569024086,1.114937663078308,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770874023437,297.2030334472656,284.9491577148437,1.0,0.6595757603645325,0.4110180139541626,0.4110180139541626,1.0,1.0,-3.4485421180725098,1.071971416473389,2.376570701599121,0.2926038801670074,0.9528633952140808,0.9528633952140808,0.0,210.30621337890625,218.0,76452.484375,0.0,3575.54296875,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513630032539368,1.0,0.0,0.0,3.8578054904937744,3.857831478118897,9.930563464877196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1416015625,0.0,1777.147705078125,2229.926025390625,0.0,2948.03857421875,0.9519396424293518,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223192095756531,0.4135507345199585,0.3755956888198852,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470145106315612,0.627884030342102,0.5963302850723267,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644617795944214,0.4853861033916473,0.3417658507823944,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534488081932068,0.46648970246315,0.4450182616710663,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929147839546204,0.2435284107923507,1.116918683052063,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.20037841796875,284.9489440917969,1.0,0.6617963314056396,0.4098947644233703,0.4098947644233703,1.0,1.0,-3.453397035598755,1.0704855918884275,2.382911443710327,0.2901639640331268,0.9519815444946288,0.9519815444946288,0.0,213.395736694336,221.0,76387.3828125,0.0,3605.450927734375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521496653556824,1.0,0.0,0.0,3.8557205200195312,3.855746507644653,9.91983370113303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.98828125,0.0,1774.699462890625,2229.926025390625,0.0,2955.4091796875,0.9514800906181335,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223192095756531,0.4135507345199585,0.3755956888198852,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470145106315612,0.627884030342102,0.5963302850723267,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644617795944214,0.4853861033916473,0.3417658507823944,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534488081932068,0.46648970246315,0.4450182616710663,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929147839546204,0.2435284107923507,1.116918683052063,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.20037841796875,284.9489440917969,1.0,0.6617963314056396,0.4098947644233703,0.4098947644233703,1.0,1.0,-3.453397035598755,1.0704855918884275,2.382911443710327,0.2901639640331268,0.9519815444946288,0.9519815444946288,0.0,213.395736694336,221.0,76387.3828125,0.0,3605.450927734375,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521496653556824,1.0,0.0,0.0,3.8557205200195312,3.855746507644653,9.91983370113303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.98828125,0.0,1774.699462890625,2229.926025390625,0.0,2955.4091796875,0.9514800906181335,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196880221366882,0.4135067164897918,0.3756666481494903,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435248374938964,0.6281499266624451,0.5966965556144714,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.862061619758606,0.4862776398658752,0.3424675464630127,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510944247245789,0.4672675728797912,0.4458661675453186,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907579898834229,0.243824303150177,1.1188000440597534,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1979064941406,284.9486999511719,1.0,0.6639803051948547,0.4087576568126678,0.4087576568126678,1.0,1.0,-3.45805025100708,1.0688756704330444,2.389174461364746,0.2876429855823517,0.9509387612342834,0.9509387612342834,0.0,216.47457885742188,224.0,76312.046875,0.0,3634.88720703125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,36064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529159426689148,1.0,0.0,0.0,3.8530564308166495,3.853082418441773,9.906129889714066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.9931640625,0.0,1771.5380859375,2229.926025390625,0.0,2962.589111328125,0.9508899450302124,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196880221366882,0.4135067164897918,0.3756666481494903,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435248374938964,0.6281499266624451,0.5966965556144714,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.862061619758606,0.4862776398658752,0.3424675464630127,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510944247245789,0.4672675728797912,0.4458661675453186,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907579898834229,0.243824303150177,1.1188000440597534,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1979064941406,284.9486999511719,1.0,0.6639803051948547,0.4087576568126678,0.4087576568126678,1.0,1.0,-3.45805025100708,1.0688756704330444,2.389174461364746,0.2876429855823517,0.9509387612342834,0.9509387612342834,0.0,216.47457885742188,224.0,76312.046875,0.0,3634.88720703125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,36064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529159426689148,1.0,0.0,0.0,3.8530564308166495,3.853082418441773,9.906129889714066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.9931640625,0.0,1771.5380859375,2229.926025390625,0.0,2962.589111328125,0.9508899450302124,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170928955078125,0.4134478271007538,0.3757239282131195,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400724172592164,0.628397524356842,0.5970442891120911,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597396612167358,0.4871704578399658,0.3431688547134399,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488034605979919,0.4680214524269104,0.4466910660266876,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886385083198547,0.2440989911556244,1.1205848455429075,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0540771484375,297.1955871582031,284.948486328125,1.0,0.666130781173706,0.4076205492019653,0.4076205492019653,1.0,1.0,-3.462520360946656,1.067185878753662,2.395334482192993,0.2850801944732666,0.9497807025909424,0.9497807025909424,0.0,219.5442352294922,227.0,76228.1484375,0.0,3663.899169921875,1.0,278.1499938964844,282.88238525390625,300.1326599121094,305.0990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36078.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536602854728699,1.0,0.0,0.0,3.8498764038085938,3.849902391433716,9.88978513305483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4970703125,0.0,1767.7342529296875,2229.926025390625,0.0,2969.565185546875,0.9501829743385316,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170928955078125,0.4134478271007538,0.3757239282131195,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400724172592164,0.628397524356842,0.5970442891120911,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597396612167358,0.4871704578399658,0.3431688547134399,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488034605979919,0.4680214524269104,0.4466910660266876,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886385083198547,0.2440989911556244,1.1205848455429075,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0540771484375,297.1955871582031,284.948486328125,1.0,0.666130781173706,0.4076205492019653,0.4076205492019653,1.0,1.0,-3.462520360946656,1.067185878753662,2.395334482192993,0.2850801944732666,0.9497807025909424,0.9497807025909424,0.0,219.5442352294922,227.0,76228.1484375,0.0,3663.899169921875,1.0,278.1499938964844,282.88238525390625,300.1326599121094,305.0990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36078.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536602854728699,1.0,0.0,0.0,3.8498764038085938,3.849902391433716,9.88978513305483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4970703125,0.0,1767.7342529296875,2229.926025390625,0.0,2969.565185546875,0.9501829743385316,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158060312271118,0.4134144484996795,0.3757489323616028,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.938362181186676,0.6285171508789062,0.5972139239311218,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586068153381348,0.487619012594223,0.3435206711292267,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.847680926322937,0.4683917164802551,0.4470971524715423,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875931620597839,0.2442302703857422,1.1214499473571775,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0502014160156,297.1944885253906,284.94842529296875,1.0,0.6671966910362244,0.4070520102977752,0.4070520102977752,1.0,1.0,-3.46470594406128,1.0663182735443115,2.398387670516968,0.2837862372398376,0.949174702167511,0.949174702167511,0.0,221.0775909423828,227.0,76184.0078125,0.0,3678.3037109375,1.0,278.1499938964844,282.8817443847656,300.118408203125,305.0817565917969,293.1499938964844,293.1499938964844,278.1499938964844,36084.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854028046131134,1.0,0.0,0.0,3.8481521606445312,3.848178148269653,9.880928928396315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.3818359375,0.0,1765.6656494140625,2229.926025390625,0.0,2973.011962890625,0.9497989416122437,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145257234573364,0.4133787453174591,0.375771701335907,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.936664879322052,0.6286343932151794,0.5973809957504272,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574932813644409,0.4880695343017578,0.3438735604286194,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465740084648132,0.4687577486038208,0.4474990963935852,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865581274032593,0.244357630610466,1.122296929359436,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0465087890625,297.19342041015625,284.9483947753906,1.0,0.6682565808296204,0.4065275490283966,0.4065275490283966,1.0,1.0,-3.4668610095977783,1.065555453300476,2.401305675506592,0.2826026678085327,0.9486039876937866,0.9486039876937866,0.0,222.60916137695312,230.0,76140.3984375,0.0,3692.638427734375,1.0,278.1499938964844,282.8811950683594,300.1040954589844,305.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36088.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543928861618042,1.0,0.0,0.0,3.846404075622559,3.8464300632476807,9.871953352558194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.345703125,0.0,1763.554443359375,2229.926025390625,0.0,2976.43115234375,0.9494088292121888,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119802474975586,0.4132977128028869,0.3758082687854767,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333137273788452,0.6288609504699707,0.5977069139480591,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553281426429749,0.4889834821224212,0.3445872366428375,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444043397903442,0.4694722592830658,0.4482860267162323,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845147609710693,0.2445957064628601,1.1239148378372192,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391540527344,297.1914367675781,284.9483337402344,1.0,0.6703530550003052,0.405478686094284,0.405478686094284,1.0,1.0,-3.4710493087768555,1.063992977142334,2.407056331634521,0.2802224457263946,0.9474278688430786,0.9474278688430786,0.0,225.66358947753903,233.0,76049.3203125,0.0,3721.007080078125,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551056981086731,1.0,0.0,0.0,3.84269905090332,3.8427250385284415,9.852943776422762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.69140625,0.0,1759.0648193359375,2229.926025390625,0.0,2983.113037109375,0.9485798478126526,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119802474975586,0.4132977128028869,0.3758082687854767,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333137273788452,0.6288609504699707,0.5977069139480591,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553281426429749,0.4889834821224212,0.3445872366428375,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444043397903442,0.4694722592830658,0.4482860267162323,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845147609710693,0.2445957064628601,1.1239148378372192,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391540527344,297.1914367675781,284.9483337402344,1.0,0.6703530550003052,0.405478686094284,0.405478686094284,1.0,1.0,-3.4710493087768555,1.063992977142334,2.407056331634521,0.2802224457263946,0.9474278688430786,0.9474278688430786,0.0,225.66358947753903,233.0,76049.3203125,0.0,3721.007080078125,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551056981086731,1.0,0.0,0.0,3.84269905090332,3.8427250385284415,9.852943776422762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.69140625,0.0,1759.0648193359375,2229.926025390625,0.0,2983.113037109375,0.9485798478126526,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094460368156433,0.4132067263126373,0.3758355975151062,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300238490104676,0.6290814876556396,0.5980262756347656,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532418012619019,0.4899187386035919,0.3453147411346435,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422897458076477,0.4701673984527588,0.4490543603897095,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825065016746521,0.2448149472475052,1.1254472732543943,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03179931640625,297.1896057128906,284.9482421875,1.0,0.6724247336387634,0.4044297933578491,0.4044297933578491,1.0,1.0,-3.475109815597534,1.0623743534088137,2.4127352237701416,0.2778103947639465,0.9461932182312012,0.9461932182312012,0.0,228.7114105224609,236.0,75953.78125,0.0,3749.08740234375,1.0,278.1499938964844,282.8789978027344,300.0467529296875,304.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558000326156616,1.0,0.0,0.0,3.838742733001709,3.838768720626831,9.832666592046737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3740234375,0.0,1754.271240234375,2229.926025390625,0.0,2989.621826171875,0.9476937055587769,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094460368156433,0.4132067263126373,0.3758355975151062,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300238490104676,0.6290814876556396,0.5980262756347656,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532418012619019,0.4899187386035919,0.3453147411346435,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422897458076477,0.4701673984527588,0.4490543603897095,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825065016746521,0.2448149472475052,1.1254472732543943,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03179931640625,297.1896057128906,284.9482421875,1.0,0.6724247336387634,0.4044297933578491,0.4044297933578491,1.0,1.0,-3.475109815597534,1.0623743534088137,2.4127352237701416,0.2778103947639465,0.9461932182312012,0.9461932182312012,0.0,228.7114105224609,236.0,75953.78125,0.0,3749.08740234375,1.0,278.1499938964844,282.8789978027344,300.0467529296875,304.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558000326156616,1.0,0.0,0.0,3.838742733001709,3.838768720626831,9.832666592046737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3740234375,0.0,1754.271240234375,2229.926025390625,0.0,2989.621826171875,0.9476937055587769,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069143891334534,0.4131087064743042,0.3758564591407776,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9268012642860411,0.6292995810508728,0.5983428955078125,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512296676635742,0.4908754825592041,0.3460563719272613,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402284383773804,0.4708481431007385,0.4498089253902435,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.680535078048706,0.2450196892023086,1.1269142627716064,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244140625,297.1879272460937,284.9481811523437,1.0,0.6744779348373413,0.4033673405647278,0.4033673405647278,1.0,1.0,-3.479079484939575,1.0606745481491089,2.418405055999756,0.275332897901535,0.9449073672294616,0.9449073672294616,0.0,231.75587463378903,239.0,75854.6171875,0.0,3776.987548828125,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36108.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564735651016235,1.0,0.0,0.0,3.834577798843384,3.834603548049927,9.811341215026914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5634765625,0.0,1749.2315673828125,2229.926025390625,0.0,2995.936279296875,0.9467605352401732,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069143891334534,0.4131087064743042,0.3758564591407776,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9268012642860411,0.6292995810508728,0.5983428955078125,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512296676635742,0.4908754825592041,0.3460563719272613,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402284383773804,0.4708481431007385,0.4498089253902435,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.680535078048706,0.2450196892023086,1.1269142627716064,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244140625,297.1879272460937,284.9481811523437,1.0,0.6744779348373413,0.4033673405647278,0.4033673405647278,1.0,1.0,-3.479079484939575,1.0606745481491089,2.418405055999756,0.275332897901535,0.9449073672294616,0.9449073672294616,0.0,231.75587463378903,239.0,75854.6171875,0.0,3776.987548828125,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,36108.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564735651016235,1.0,0.0,0.0,3.834577798843384,3.834603548049927,9.811341215026914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5634765625,0.0,1749.2315673828125,2229.926025390625,0.0,2995.936279296875,0.9467605352401732,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043808341026306,0.4129939079284668,0.3758635222911834,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.923668086528778,0.6295391321182251,0.5986753702163696,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493108153343201,0.491893470287323,0.3468354344367981,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382160663604736,0.4715039432048797,0.4505413770675659,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786026954650879,0.2452099472284317,1.128314733505249,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1864013671875,284.9481201171875,1.0,0.6765156388282776,0.4023049175739288,0.4023049175739288,1.0,1.0,-3.4829907417297363,1.05894136428833,2.4240493774414062,0.2728294134140014,0.9436059594154358,0.9436059594154358,0.0,234.7938232421875,227.0,75753.0390625,0.0,3804.763916015625,1.0,278.1499938964844,282.876953125,299.9898681640625,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571239113807678,1.0,0.0,0.0,3.830255746841431,3.8302814960479736,9.789235946300323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.505859375,0.0,1744.002197265625,2229.926025390625,0.0,3002.0341796875,0.9457915425300598,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043808341026306,0.4129939079284668,0.3758635222911834,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.923668086528778,0.6295391321182251,0.5986753702163696,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493108153343201,0.491893470287323,0.3468354344367981,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382160663604736,0.4715039432048797,0.4505413770675659,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786026954650879,0.2452099472284317,1.128314733505249,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1864013671875,284.9481201171875,1.0,0.6765156388282776,0.4023049175739288,0.4023049175739288,1.0,1.0,-3.4829907417297363,1.05894136428833,2.4240493774414062,0.2728294134140014,0.9436059594154358,0.9436059594154358,0.0,234.7938232421875,227.0,75753.0390625,0.0,3804.763916015625,1.0,278.1499938964844,282.876953125,299.9898681640625,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571239113807678,1.0,0.0,0.0,3.830255746841431,3.8302814960479736,9.789235946300323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.505859375,0.0,1744.002197265625,2229.926025390625,0.0,3002.0341796875,0.9457915425300598,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.805616021156311,0.4129430949687958,0.3757610321044922,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254125356674194,0.6296584606170654,0.5987268090248108,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508560061454773,0.4924034178256988,0.3471411466598511,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396194577217102,0.4718348979949951,0.4507940709590912,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797847151756287,0.2453077137470245,1.1284749507904053,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0133056640625,297.1856689453125,284.94732666015625,1.0,0.6756313443183899,0.4017736911773681,0.4017736911773681,1.0,1.0,-3.483795404434204,1.0576701164245603,2.426125288009644,0.2714689075946808,0.9423366189002992,0.9423366189002992,0.0,233.3603057861328,227.0,75684.2265625,0.0,3798.245849609375,1.0,278.1499938964844,282.8760070800781,299.9756774902344,304.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36136.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574256896972656,1.0,0.0,0.0,3.8275957107543945,3.8276216983795166,9.775644684850704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.685546875,0.0,1740.943359375,2229.926025390625,0.0,3004.86376953125,0.9451991319656372,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080464601516724,0.4129020273685455,0.3756139576435089,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287819862365724,0.6297982931137085,0.5987367630004883,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536510467529297,0.4929504096508026,0.3474255800247192,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422077298164368,0.4721685349941253,0.4509938061237335,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.682022750377655,0.2454152852296829,1.1284046173095703,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0096740722656,297.18511962890625,284.946533203125,1.0,0.6741671562194824,0.4012470543384552,0.4012470543384552,1.0,1.0,-3.4841291904449463,1.056248426437378,2.4278805255889893,0.270029067993164,0.940724790096283,0.940724790096283,0.0,230.533920288086,215.0,75602.5234375,0.0,3782.270751953125,1.0,278.1499938964844,282.87530517578125,299.9615173339844,304.8852233886719,293.1499938964844,293.1499938964844,278.1499938964844,36173.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576926589012146,1.0,0.0,0.0,3.823996067047119,3.824021816253662,9.757266070664627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.453125,0.0,1736.857666015625,2229.926025390625,0.0,3007.36669921875,0.9444105625152588,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148725032806396,0.4128509163856506,0.3752636015415191,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384486079216005,0.6301485300064087,0.5987315773963928,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616352677345276,0.4941657781600952,0.3480098247528076,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496142625808716,0.4728484153747558,0.4513165950775146,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.688456654548645,0.2456652969121933,1.1279953718185425,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027160644531,297.18463134765625,284.9457397460937,1.0,0.6700888872146606,0.4001938104629516,0.4001938104629516,1.0,1.0,-3.4843010902404785,1.0532320737838743,2.4310691356658936,0.2670709788799286,0.9374969005584716,0.9374969005584716,0.0,222.6688232421875,203.0,75423.3203125,0.0,3735.9267578125,1.0,278.1499938964844,282.8747863769531,299.9335021972656,304.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581244945526123,1.0,0.0,0.0,3.815281391143799,3.815306901931762,9.712844075693283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.640625,0.0,1726.7459716796875,2229.926025390625,0.0,3011.416259765625,0.942491352558136,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148725032806396,0.4128509163856506,0.3752636015415191,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384486079216005,0.6301485300064087,0.5987315773963928,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616352677345276,0.4941657781600952,0.3480098247528076,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496142625808716,0.4728484153747558,0.4513165950775146,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.688456654548645,0.2456652969121933,1.1279953718185425,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027160644531,297.18463134765625,284.9457397460937,1.0,0.6700888872146606,0.4001938104629516,0.4001938104629516,1.0,1.0,-3.4843010902404785,1.0532320737838743,2.4310691356658936,0.2670709788799286,0.9374969005584716,0.9374969005584716,0.0,222.6688232421875,203.0,75423.3203125,0.0,3735.9267578125,1.0,278.1499938964844,282.8747863769531,299.9335021972656,304.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581244945526123,1.0,0.0,0.0,3.815281391143799,3.815306901931762,9.712844075693283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.640625,0.0,1726.7459716796875,2229.926025390625,0.0,3011.416259765625,0.942491352558136,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8237050175666809,0.4128500521183014,0.3748854398727417,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509872198104858,0.6305738687515259,0.5987273454666138,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723700642585754,0.4955148696899414,0.3486376702785492,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595961928367615,0.4735566973686218,0.4515884816646576,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970370411872864,0.2459624707698822,1.1274433135986328,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962158203125,297.184814453125,284.9456787109375,1.0,0.6650274991989136,0.3991405665874481,0.3991405665874481,1.0,1.0,-3.484259843826294,1.050136685371399,2.434123277664185,0.2640675604343414,0.934563398361206,0.934563398361206,0.0,212.89556884765625,191.0,75237.5703125,0.0,3677.70361328125,1.0,278.1499938964844,282.87506103515625,299.9062805175781,304.80523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584596514701843,1.0,0.0,0.0,3.8056294918060303,3.805655002593994,9.663763194112107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.2587890625,0.0,1715.2999267578125,2229.926025390625,0.0,3014.559326171875,0.9403432011604308,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8237050175666809,0.4128500521183014,0.3748854398727417,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509872198104858,0.6305738687515259,0.5987273454666138,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723700642585754,0.4955148696899414,0.3486376702785492,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595961928367615,0.4735566973686218,0.4515884816646576,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970370411872864,0.2459624707698822,1.1274433135986328,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962158203125,297.184814453125,284.9456787109375,1.0,0.6650274991989136,0.3991405665874481,0.3991405665874481,1.0,1.0,-3.484259843826294,1.050136685371399,2.434123277664185,0.2640675604343414,0.934563398361206,0.934563398361206,0.0,212.89556884765625,191.0,75237.5703125,0.0,3677.70361328125,1.0,278.1499938964844,282.87506103515625,299.9062805175781,304.80523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584596514701843,1.0,0.0,0.0,3.8056294918060303,3.805655002593994,9.663763194112107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.2587890625,0.0,1715.2999267578125,2229.926025390625,0.0,3014.559326171875,0.9403432011604308,1.0,0.0,3.0,1.0,0.0
