time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343142867088318,0.4128961563110351,0.3745117783546448,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652337431907654,0.6310546398162842,0.5987384915351868,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855361342430115,0.4969726502895355,0.3493149280548095,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719183206558228,0.4742953479290008,0.4518481492996216,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073749899864197,0.246299609541893,1.1268861293792725,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906616210937,297.1854553222656,284.9460754394531,1.0,0.659434974193573,0.3982152938842773,0.3982152938842773,1.0,1.0,-3.484280824661255,1.0474200248718262,2.4368607997894287,0.2614198625087738,0.9321529269218444,0.9321529269218444,0.0,202.08973693847656,179.0,75062.0390625,0.0,3613.48681640625,1.0,278.1499938964844,282.8757019042969,299.8800354003906,304.76666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36252.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587508201599121,1.0,0.0,0.0,3.7962288856506334,3.796254396438599,9.616080660634907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0830078125,0.0,1703.9892578125,2229.926025390625,0.0,3017.289794921875,0.938232123851776,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343142867088318,0.4128961563110351,0.3745117783546448,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652337431907654,0.6310546398162842,0.5987384915351868,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855361342430115,0.4969726502895355,0.3493149280548095,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719183206558228,0.4742953479290008,0.4518481492996216,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073749899864197,0.246299609541893,1.1268861293792725,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906616210937,297.1854553222656,284.9460754394531,1.0,0.659434974193573,0.3982152938842773,0.3982152938842773,1.0,1.0,-3.484280824661255,1.0474200248718262,2.4368607997894287,0.2614198625087738,0.9321529269218444,0.9321529269218444,0.0,202.08973693847656,179.0,75062.0390625,0.0,3613.48681640625,1.0,278.1499938964844,282.8757019042969,299.8800354003906,304.76666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36252.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587508201599121,1.0,0.0,0.0,3.7962288856506334,3.796254396438599,9.616080660634907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0830078125,0.0,1703.9892578125,2229.926025390625,0.0,3017.289794921875,0.938232123851776,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469180464744568,0.4129790067672729,0.3741526007652282,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802119731903076,0.6315770745277405,0.5987699627876282,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901036500930786,0.4985265731811523,0.3500449955463409,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.886574387550354,0.4750582575798034,0.4521104991436004,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187823057174683,0.2466660290956497,1.1263686418533323,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853820800781,297.1864318847656,284.94647216796875,1.0,0.6535624265670776,0.3972899913787842,0.3972899913787842,1.0,1.0,-3.484459638595581,1.0447654724121094,2.439694166183472,0.2587900161743164,0.9300292134284972,0.9300292134284972,0.0,190.7450408935547,167.0,74896.4609375,0.0,3546.442626953125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590309023857117,1.0,0.0,0.0,3.7874441146850586,3.7874693870544434,9.571625696480623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.060546875,0.0,1693.3931884765625,2229.926025390625,0.0,3019.91650390625,0.9362518787384032,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469180464744568,0.4129790067672729,0.3741526007652282,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802119731903076,0.6315770745277405,0.5987699627876282,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901036500930786,0.4985265731811523,0.3500449955463409,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.886574387550354,0.4750582575798034,0.4521104991436004,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187823057174683,0.2466660290956497,1.1263686418533323,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853820800781,297.1864318847656,284.94647216796875,1.0,0.6535624265670776,0.3972899913787842,0.3972899913787842,1.0,1.0,-3.484459638595581,1.0447654724121094,2.439694166183472,0.2587900161743164,0.9300292134284972,0.9300292134284972,0.0,190.7450408935547,167.0,74896.4609375,0.0,3546.442626953125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590309023857117,1.0,0.0,0.0,3.7874441146850586,3.7874693870544434,9.571625696480623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.060546875,0.0,1693.3931884765625,2229.926025390625,0.0,3019.91650390625,0.9362518787384032,1.0,0.0,3.0,1.0,0.0
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540874719619751,0.4130303263664245,0.3739785254001617,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876962304115297,0.6318501234054565,0.5987932085990906,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099335670471193,0.4993336200714111,0.3504282236099243,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947921991348267,0.4754461646080017,0.4522440433502197,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247506976127625,0.2468564510345459,1.1261258125305176,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9828186035156,297.1869812011719,284.9466247558594,1.0,0.6505699157714844,0.39682736992836,0.39682736992836,1.0,1.0,-3.484605550765991,1.0434558391571045,2.4411497116088867,0.2574775516986847,0.9290308356285096,0.9290308356285096,0.0,184.9728240966797,167.0,74816.7734375,0.0,3512.46240234375,1.0,278.1499938964844,282.8764343261719,299.8425598144531,304.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36233.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591638803482056,1.0,0.0,0.0,3.783250093460083,3.783275604248047,9.5504401542712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.2109375,0.0,1688.3447265625,2229.926025390625,0.0,3021.16357421875,0.9353057742118835,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8619040846824646,0.4130850434303283,0.3738065659999847,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9950385093688964,0.6321268677711487,0.5988190770149231,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201253056526184,0.5001509189605713,0.3508176803588867,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9036130905151368,0.4758363366127014,0.4523786902427673,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310472130775452,0.2470492422580719,1.1258894205093384,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9804992675781,297.1875915527344,284.9468688964844,1.0,0.6475576162338257,0.3964140117168426,0.3964140117168426,1.0,1.0,-3.4847757816314697,1.04228937625885,2.442486524581909,0.2563008368015289,0.9281205534934998,0.9281205534934998,0.0,179.17477416992188,155.0,74740.5,0.0,3478.380615234375,1.0,278.1499938964844,282.876708984375,299.8304748535156,304.69439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36224.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592840433120728,1.0,0.0,0.0,3.779186725616455,3.77921199798584,9.529936164653918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9814453125,0.0,1683.4423828125,2229.926025390625,0.0,3022.29052734375,0.934387981891632,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748287558555603,0.4131112396717071,0.3735362291336059,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339454650878906,0.5842786431312561,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373140335083008,0.5017328858375549,0.3516774177551269,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191370606422424,0.4765377342700958,0.4527261555194855,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413476705551147,0.2473717033863067,1.1258230209350586,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9752502441406,297.18951416015625,284.936767578125,1.0,0.6403330564498901,0.395587295293808,0.395587295293808,1.0,1.0,-3.46836256980896,1.0342226028442385,2.4341399669647217,0.2523432075977325,0.916897714138031,0.916897714138031,0.0,169.81253051757812,143.0,74291.0390625,0.0,3383.857177734375,1.0,278.1499938964844,282.8717956542969,299.8058166503906,304.6475524902344,293.1499938964844,293.1499938964844,278.1499938964844,36571.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592602610588074,1.0,0.0,0.0,3.760728359222412,3.760753631591797,9.437071071261016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3837890625,0.0,1664.293212890625,2229.926025390625,0.0,3022.067138671875,0.9303659200668336,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748287558555603,0.4131112396717071,0.3735362291336059,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339454650878906,0.5842786431312561,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373140335083008,0.5017328858375549,0.3516774177551269,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191370606422424,0.4765377342700958,0.4527261555194855,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413476705551147,0.2473717033863067,1.1258230209350586,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9752502441406,297.18951416015625,284.936767578125,1.0,0.6403330564498901,0.395587295293808,0.395587295293808,1.0,1.0,-3.46836256980896,1.0342226028442385,2.4341399669647217,0.2523432075977325,0.916897714138031,0.916897714138031,0.0,169.81253051757812,143.0,74291.0390625,0.0,3383.857177734375,1.0,278.1499938964844,282.8717956542969,299.8058166503906,304.6475524902344,293.1499938964844,293.1499938964844,278.1499938964844,36571.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592602610588074,1.0,0.0,0.0,3.760728359222412,3.760753631591797,9.437071071261016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3837890625,0.0,1664.293212890625,2229.926025390625,0.0,3022.067138671875,0.9303659200668336,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.887773334980011,0.4130604863166809,0.3732146322727203,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392654776573181,0.5591338872909546,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.95375394821167,0.5032724738121033,0.3525229394435882,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352230429649352,0.477161556482315,0.4530232548713684,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517193555831909,0.2476311028003692,1.125603437423706,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9733581542969,297.1976013183594,284.92828369140625,1.0,0.631524384021759,0.3947605490684509,0.3947605490684509,1.0,1.0,-3.4388504028320312,1.02170729637146,2.417143106460572,0.24652099609375,0.8987612128257751,0.8987612128257751,0.0,160.79153442382812,146.0,73441.6484375,0.0,3261.937744140625,1.0,278.1499938964844,282.8730773925781,299.7788391113281,304.5702514648437,293.1499938964844,293.1499938964844,278.1499938964844,37191.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581461310386658,1.0,0.0,0.0,3.716063499450684,3.71608829498291,9.21424032185314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.837890625,0.0,1616.990966796875,2229.926025390625,0.0,3011.619384765625,0.9208016991615297,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.887773334980011,0.4130604863166809,0.3732146322727203,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392654776573181,0.5591338872909546,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.95375394821167,0.5032724738121033,0.3525229394435882,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352230429649352,0.477161556482315,0.4530232548713684,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517193555831909,0.2476311028003692,1.125603437423706,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9733581542969,297.1976013183594,284.92828369140625,1.0,0.631524384021759,0.3947605490684509,0.3947605490684509,1.0,1.0,-3.4388504028320312,1.02170729637146,2.417143106460572,0.24652099609375,0.8987612128257751,0.8987612128257751,0.0,160.79153442382812,146.0,73441.6484375,0.0,3261.937744140625,1.0,278.1499938964844,282.8730773925781,299.7788391113281,304.5702514648437,293.1499938964844,293.1499938964844,278.1499938964844,37191.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581461310386658,1.0,0.0,0.0,3.716063499450684,3.71608829498291,9.21424032185314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.837890625,0.0,1616.990966796875,2229.926025390625,0.0,3011.619384765625,0.9208016991615297,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.895929217338562,0.4131250977516174,0.3730759620666504,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464241743087769,0.5442274808883667,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638271927833556,0.5049686431884766,0.3535371720790863,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9453026056289672,0.4778810739517212,0.4534967839717865,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584600448608398,0.2479578405618667,1.1261271238327026,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9818725585937,297.217041015625,284.93707275390625,1.0,0.6270628571510315,0.3942466378211975,0.3942466378211975,1.0,1.0,-3.423150062561035,1.01482892036438,2.408321142196656,0.2428592294454574,0.8921942710876465,0.8921942710876465,0.0,155.66909790039062,164.0,72783.3359375,0.0,3196.0107421875,1.0,278.1499938964844,282.8862609863281,299.755126953125,304.4958801269531,293.1499938964844,293.1499938964844,278.45001220703125,37080.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563112020492554,1.0,0.0,0.0,3.6721580028533936,3.672182321548462,8.997793088383332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.6953125,0.0,1566.0943603515625,2229.926025390625,0.0,2994.414306640625,0.9110536575317384,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.895929217338562,0.4131250977516174,0.3730759620666504,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464241743087769,0.5442274808883667,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638271927833556,0.5049686431884766,0.3535371720790863,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9453026056289672,0.4778810739517212,0.4534967839717865,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584600448608398,0.2479578405618667,1.1261271238327026,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9818725585937,297.217041015625,284.93707275390625,1.0,0.6270628571510315,0.3942466378211975,0.3942466378211975,1.0,1.0,-3.423150062561035,1.01482892036438,2.408321142196656,0.2428592294454574,0.8921942710876465,0.8921942710876465,0.0,155.66909790039062,164.0,72783.3359375,0.0,3196.0107421875,1.0,278.1499938964844,282.8862609863281,299.755126953125,304.4958801269531,293.1499938964844,293.1499938964844,278.45001220703125,37080.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563112020492554,1.0,0.0,0.0,3.6721580028533936,3.672182321548462,8.997793088383332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.6953125,0.0,1566.0943603515625,2229.926025390625,0.0,2994.414306640625,0.9110536575317384,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938809633255005,0.4139357507228851,0.3736906349658966,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526294946670532,0.5487682223320007,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.962597668170929,0.5074454545974731,0.3551583588123321,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432649612426758,0.4792432188987732,0.4546728134155273,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570846080780029,0.2487110942602157,1.1292396783828735,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949035644531,297.240234375,285.02685546875,1.0,0.6304617524147034,0.3937326967716217,0.3937326967716217,1.0,1.0,-3.436415195465088,1.0178892612457275,2.4185259342193604,0.2424748837947845,0.996797740459442,0.996797740459442,0.0,157.56446838378906,182.0,72335.078125,0.0,3237.481689453125,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.38037109375,293.1499938964844,293.1499938964844,278.1499938964844,32845.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505774140357971,1.0,0.0,0.0,3.8023293018341056,3.802354335784912,9.64701030170545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.4775390625,0.0,1684.7510986328125,2229.926025390625,0.0,2940.679443359375,0.9372029900550842,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938809633255005,0.4139357507228851,0.3736906349658966,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526294946670532,0.5487682223320007,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.962597668170929,0.5074454545974731,0.3551583588123321,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432649612426758,0.4792432188987732,0.4546728134155273,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570846080780029,0.2487110942602157,1.1292396783828735,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949035644531,297.240234375,285.02685546875,1.0,0.6304617524147034,0.3937326967716217,0.3937326967716217,1.0,1.0,-3.436415195465088,1.0178892612457275,2.4185259342193604,0.2424748837947845,0.996797740459442,0.996797740459442,0.0,157.56446838378906,182.0,72335.078125,0.0,3237.481689453125,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.38037109375,293.1499938964844,293.1499938964844,278.1499938964844,32845.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505774140357971,1.0,0.0,0.0,3.8023293018341056,3.802354335784912,9.64701030170545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.4775390625,0.0,1684.7510986328125,2229.926025390625,0.0,2940.679443359375,0.9372029900550842,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894304037094116,0.4137868881225586,0.3739481568336487,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6538902521133423,0.5571921467781067,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.958256721496582,0.5081901550292969,0.3559586703777313,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382678270339966,0.479519784450531,0.4552712738513946,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537485361099243,0.2488828897476196,1.131103754043579,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.99420166015625,297.2410888671875,284.8915405273437,1.0,0.6342064738273621,0.393475741147995,0.393475741147995,1.0,1.0,-3.4507741928100586,1.0220385789871216,2.4287354946136475,0.2433517575263977,0.9113563299179076,0.9113563299179076,0.0,160.70040893554688,182.0,73609.78125,0.0,3289.05224609375,1.0,278.19415283203125,282.83624267578125,299.7681579589844,304.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564618825912476,1.0,0.0,0.0,3.795902729034424,3.795928239822388,9.614427654014437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.740234375,0.0,1702.9095458984375,2229.926025390625,0.0,2995.82666015625,0.9364492893218994,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827193379402161,0.4134462177753448,0.3737938404083252,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538677215576172,0.569431722164154,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512810111045836,0.5087558031082153,0.3564649224281311,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.930609166622162,0.4796060621738434,0.4555262923240661,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7487133741378784,0.248911052942276,1.1320916414260864,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.98779296875,297.2348022460937,284.9183959960937,1.0,0.6389027237892151,0.3930301666259765,0.3930301666259765,1.0,1.0,-3.467407464981079,1.026432991027832,2.440974473953247,0.2439759522676468,0.91001558303833,0.91001558303833,0.0,165.1393280029297,185.0,73682.8984375,0.0,3354.06787109375,1.0,278.15655517578125,282.8534240722656,299.7505187988281,304.56280517578125,293.1499938964844,293.1499938964844,278.1499938964844,37258.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585226535797119,1.0,0.0,0.0,3.748060464859009,3.7480854988098153,9.373600846629416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.5615234375,0.0,1654.692626953125,2229.926025390625,0.0,3015.150146484375,0.9283580780029296,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738223910331726,0.4133261740207672,0.3737504184246063,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523621678352356,0.5866084694862366,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419680833816528,0.5104356408119202,0.357677161693573,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.920401096343994,0.4801540076732635,0.4561508893966675,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.742031455039978,0.2490608245134353,1.133644700050354,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720764160156,297.2197265625,284.9482116699219,1.0,0.6453346014022827,0.3921389579772949,0.3921389579772949,1.0,1.0,-3.492110252380371,1.032179832458496,2.459930419921875,0.2444374412298202,0.9200430512428284,0.9200430512428284,0.0,171.5906219482422,188.0,73952.0546875,0.0,3450.845947265625,1.0,278.1499938964844,282.87469482421875,299.718017578125,304.5214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594379425048828,1.0,0.0,0.0,3.740136861801148,3.740161657333374,9.334009973827052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1396484375,0.0,1637.452392578125,2229.926025390625,0.0,3023.733642578125,0.9257369041442872,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738223910331726,0.4133261740207672,0.3737504184246063,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523621678352356,0.5866084694862366,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419680833816528,0.5104356408119202,0.357677161693573,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.920401096343994,0.4801540076732635,0.4561508893966675,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.742031455039978,0.2490608245134353,1.133644700050354,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720764160156,297.2197265625,284.9482116699219,1.0,0.6453346014022827,0.3921389579772949,0.3921389579772949,1.0,1.0,-3.492110252380371,1.032179832458496,2.459930419921875,0.2444374412298202,0.9200430512428284,0.9200430512428284,0.0,171.5906219482422,188.0,73952.0546875,0.0,3450.845947265625,1.0,278.1499938964844,282.87469482421875,299.718017578125,304.5214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594379425048828,1.0,0.0,0.0,3.740136861801148,3.740161657333374,9.334009973827052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1396484375,0.0,1637.452392578125,2229.926025390625,0.0,3023.733642578125,0.9257369041442872,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673997521400452,0.4133669734001159,0.3739297688007355,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503039598464966,0.5999183654785156,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.935302436351776,0.5123283863067627,0.359086811542511,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131388664245604,0.4808405041694641,0.456942081451416,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371773719787598,0.2492394149303436,1.135213851928711,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9574584960937,297.2071838378906,284.9590759277344,1.0,0.6507493257522583,0.3912477791309356,0.3912477791309356,1.0,1.0,-3.512873649597168,1.036558747291565,2.476314783096313,0.2442531287670135,0.9305673241615297,0.9305673241615297,0.0,176.77218627929688,191.0,74273.15625,0.0,3531.754150390625,1.0,278.1499938964844,282.8797912597656,299.7024841308594,304.52252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35654.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605801463127136,1.0,0.0,0.0,3.753190279006958,3.753215312957764,9.399277018928842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.025390625,0.0,1648.375732421875,2229.926025390625,0.0,3034.446044921875,0.9282289147377014,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673997521400452,0.4133669734001159,0.3739297688007355,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503039598464966,0.5999183654785156,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.935302436351776,0.5123283863067627,0.359086811542511,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131388664245604,0.4808405041694641,0.456942081451416,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371773719787598,0.2492394149303436,1.135213851928711,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9574584960937,297.2071838378906,284.9590759277344,1.0,0.6507493257522583,0.3912477791309356,0.3912477791309356,1.0,1.0,-3.512873649597168,1.036558747291565,2.476314783096313,0.2442531287670135,0.9305673241615297,0.9305673241615297,0.0,176.77218627929688,191.0,74273.15625,0.0,3531.754150390625,1.0,278.1499938964844,282.8797912597656,299.7024841308594,304.52252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35654.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605801463127136,1.0,0.0,0.0,3.753190279006958,3.753215312957764,9.399277018928842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.025390625,0.0,1648.375732421875,2229.926025390625,0.0,3034.446044921875,0.9282289147377014,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621453642845154,0.4133306741714477,0.3740527033805847,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478940844535828,0.6110213398933411,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300327897071838,0.5142996907234192,0.3605428040027618,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907427966594696,0.4814719557762146,0.4576930999755859,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332318425178528,0.2494003921747207,1.1366268396377563,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427795410156,297.19830322265625,284.95953369140625,1.0,0.6553849577903748,0.3899406790733337,0.3899406790733337,1.0,1.0,-3.5305962562561035,1.0386680364608765,2.4919283390045166,0.242472618818283,0.9373963475227356,0.9373963475227356,0.0,181.2420349121093,194.0,74586.171875,0.0,3601.95849609375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,35510.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619986772537231,1.0,0.0,0.0,3.772482633590698,3.772507667541504,9.496154689259128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5498046875,0.0,1669.97119140625,2229.926025390625,0.0,3047.751220703125,0.9324293732643129,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621453642845154,0.4133306741714477,0.3740527033805847,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478940844535828,0.6110213398933411,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300327897071838,0.5142996907234192,0.3605428040027618,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907427966594696,0.4814719557762146,0.4576930999755859,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332318425178528,0.2494003921747207,1.1366268396377563,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427795410156,297.19830322265625,284.95953369140625,1.0,0.6553849577903748,0.3899406790733337,0.3899406790733337,1.0,1.0,-3.5305962562561035,1.0386680364608765,2.4919283390045166,0.242472618818283,0.9373963475227356,0.9373963475227356,0.0,181.2420349121093,194.0,74586.171875,0.0,3601.95849609375,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,35510.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619986772537231,1.0,0.0,0.0,3.772482633590698,3.772507667541504,9.496154689259128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5498046875,0.0,1669.97119140625,2229.926025390625,0.0,3047.751220703125,0.9324293732643129,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.855331301689148,0.4131711423397064,0.3741255104541778,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9946522116661072,0.64602130651474,0.6125124096870422,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.92275869846344,0.5162709355354309,0.3620554208755493,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9002193212509155,0.4819862246513366,0.4584003686904907,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280396223068237,0.2495013028383255,1.138094186782837,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.92999267578125,297.19384765625,284.9526672363281,1.0,0.6588791012763977,0.3886336088180542,0.3886336088180542,1.0,1.0,-3.5370006561279297,1.036880373954773,2.500120162963867,0.2394943386316299,0.936854898929596,0.936854898929596,0.0,186.5386505126953,197.0,74694.6484375,0.0,3649.6083984375,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.52880859375,293.1499938964844,293.1499938964844,278.1499938964844,35696.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631853461265564,1.0,0.0,0.0,3.7845654487609854,3.784590721130371,9.557082876199274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6806640625,0.0,1685.738525390625,2229.926025390625,0.0,3058.882568359375,0.9352077841758728,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.855331301689148,0.4131711423397064,0.3741255104541778,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9946522116661072,0.64602130651474,0.6125124096870422,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.92275869846344,0.5162709355354309,0.3620554208755493,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9002193212509155,0.4819862246513366,0.4584003686904907,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280396223068237,0.2495013028383255,1.138094186782837,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.92999267578125,297.19384765625,284.9526672363281,1.0,0.6588791012763977,0.3886336088180542,0.3886336088180542,1.0,1.0,-3.5370006561279297,1.036880373954773,2.500120162963867,0.2394943386316299,0.936854898929596,0.936854898929596,0.0,186.5386505126953,197.0,74694.6484375,0.0,3649.6083984375,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.52880859375,293.1499938964844,293.1499938964844,278.1499938964844,35696.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631853461265564,1.0,0.0,0.0,3.7845654487609854,3.784590721130371,9.557082876199274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6806640625,0.0,1685.738525390625,2229.926025390625,0.0,3058.882568359375,0.9352077841758728,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8522552251815796,0.4130666255950928,0.3741260170936584,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.991629719734192,0.6455652117729187,0.6120290160179138,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9195380806922911,0.5172553658485413,0.362804114818573,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.897007942199707,0.4822175204753876,0.4587166011333465,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7256696820259094,0.2495335936546325,1.138699293136597,284.95001220703125,284.95001220703125,303.0859069824219,296.6651916503906,298.92413330078125,297.1927490234375,284.9498596191406,1.0,0.6603044271469116,0.387980043888092,0.387980043888092,1.0,1.0,-3.53849720954895,1.0354130268096924,2.503084182739258,0.237690195441246,0.9351136088371276,0.9351136088371276,0.0,188.96017456054688,197.0,74684.0859375,0.0,3667.87939453125,1.0,278.1499938964844,282.864990234375,299.6698608398437,304.5223083496094,293.1499938964844,293.1499938964844,278.1499938964844,35839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635632395744324,1.0,0.0,0.0,3.785999059677124,3.786024332046509,9.564323590893764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.15234375,0.0,1688.5584716796875,2229.926025390625,0.0,3062.42724609375,0.9356247186660768,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8496129512786865,0.4129656255245209,0.3741129338741302,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9890071153640748,0.6453368067741394,0.6117910742759705,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9168795347213744,0.5182551145553589,0.3635520040988922,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942593932151794,0.4824483394622803,0.4590157568454742,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7236204147338867,0.2495649009943008,1.1392314434051514,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.9194030761719,297.1923217773437,284.9486999511719,1.0,0.661607027053833,0.3874856233596802,0.3874856233596802,1.0,1.0,-3.540094375610352,1.034426212310791,2.5056681632995605,0.2363496273756027,0.9339157938957214,0.9339157938957214,0.0,191.11013793945312,200.0,74667.8984375,0.0,3684.840576171875,1.0,278.1499938964844,282.86376953125,299.663330078125,304.51470947265625,293.1499938964844,293.1499938964844,278.1499938964844,35932.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638145923614502,1.0,0.0,0.0,3.786023855209351,3.7860493659973145,9.564449783283635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.0830078125,0.0,1689.3095703125,2229.926025390625,0.0,3064.785400390625,0.9357046484947203,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451467156410217,0.4127826690673828,0.3740803897380829,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844971299171448,0.6452293992042542,0.6117119193077087,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126314520835876,0.5203008055686951,0.365062952041626,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896347880363464,0.4829197227954864,0.4595983326435089,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201143503189087,0.2496339380741119,1.1402119398117063,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105224609375,297.1923828125,284.9482421875,1.0,0.6640120148658752,0.3864968121051788,0.3864968121051788,1.0,1.0,-3.5436573028564453,1.0326285362243652,2.51102876663208,0.2337621003389358,0.9324479699134828,0.9324479699134828,0.0,194.915771484375,203.0,74630.1484375,0.0,3716.7333984375,1.0,278.1499938964844,282.8629150390625,299.6517944335937,304.50006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36022.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641209602355957,1.0,0.0,0.0,3.784689903259277,3.784715175628662,9.557710427543498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.11328125,0.0,1688.41748046875,2229.926025390625,0.0,3067.6591796875,0.9354815483093262,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451467156410217,0.4127826690673828,0.3740803897380829,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844971299171448,0.6452293992042542,0.6117119193077087,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126314520835876,0.5203008055686951,0.365062952041626,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896347880363464,0.4829197227954864,0.4595983326435089,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201143503189087,0.2496339380741119,1.1402119398117063,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105224609375,297.1923828125,284.9482421875,1.0,0.6640120148658752,0.3864968121051788,0.3864968121051788,1.0,1.0,-3.5436573028564453,1.0326285362243652,2.51102876663208,0.2337621003389358,0.9324479699134828,0.9324479699134828,0.0,194.915771484375,203.0,74630.1484375,0.0,3716.7333984375,1.0,278.1499938964844,282.8629150390625,299.6517944335937,304.50006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36022.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641209602355957,1.0,0.0,0.0,3.784689903259277,3.784715175628662,9.557710427543498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.11328125,0.0,1688.41748046875,2229.926025390625,0.0,3067.6591796875,0.9354815483093262,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413975238800049,0.4126195907592773,0.3740504086017608,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806310534477234,0.645382285118103,0.6119334697723389,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093360304832458,0.5224068760871887,0.3666043281555176,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857782483100891,0.4834018349647522,0.4601737558841705,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171165347099304,0.2497132420539856,1.1411526203155518,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.94873046875,1.0,0.6662441492080688,0.3855079710483551,0.3855079710483551,1.0,1.0,-3.547565698623657,1.0309375524520874,2.5166280269622803,0.2312048524618148,0.9318241477012634,0.9318241477012634,0.0,198.2908172607422,206.0,74595.0859375,0.0,3746.943115234375,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.48760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642987608909607,1.0,0.0,0.0,3.7829630374908447,3.7829883098602295,9.54899064709025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.498046875,0.0,1686.4969482421875,2229.926025390625,0.0,3069.3271484375,0.9351115226745604,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413975238800049,0.4126195907592773,0.3740504086017608,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806310534477234,0.645382285118103,0.6119334697723389,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093360304832458,0.5224068760871887,0.3666043281555176,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857782483100891,0.4834018349647522,0.4601737558841705,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171165347099304,0.2497132420539856,1.1411526203155518,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.94873046875,1.0,0.6662441492080688,0.3855079710483551,0.3855079710483551,1.0,1.0,-3.547565698623657,1.0309375524520874,2.5166280269622803,0.2312048524618148,0.9318241477012634,0.9318241477012634,0.0,198.2908172607422,206.0,74595.0859375,0.0,3746.943115234375,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.48760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642987608909607,1.0,0.0,0.0,3.7829630374908447,3.7829883098602295,9.54899064709025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.498046875,0.0,1686.4969482421875,2229.926025390625,0.0,3069.3271484375,0.9351115226745604,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379824161529541,0.4124624729156494,0.3740213811397552,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.976999580860138,0.6456137895584106,0.6122472882270813,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.90650475025177,0.5245529413223267,0.3681699633598327,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822756409645081,0.4838848114013672,0.4607449173927307,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143226265907288,0.2497965395450592,1.142084002494812,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.89373779296875,297.1940612792969,284.94940185546875,1.0,0.6684053540229797,0.3846680521965027,0.3846680521965027,1.0,1.0,-3.55159854888916,1.0297163724899292,2.5218820571899414,0.2290887236595153,0.9317681193351746,0.9317681193351746,0.0,201.50054931640625,209.0,74575.2734375,0.0,3776.524169921875,1.0,278.1499938964844,282.8628845214844,299.63427734375,304.4775085449219,293.1499938964844,293.1499938964844,278.1499938964844,36029.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644407987594604,1.0,0.0,0.0,3.781923055648804,3.781948328018189,9.543740588924263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8291015625,0.0,1685.1778564453125,2229.926025390625,0.0,3070.659423828125,0.934874951839447,1.0,0.0,3.0,1.0,0.0
