time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406209111213684,0.3459890186786651,0.3173759579658508,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8594210743904114,0.5510201454162598,0.5268492102622986,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418386816978456,0.7167148590087891,0.5030667185783386,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053056597709656,0.447564423084259,0.4296464025974273,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516306400299072,0.234208881855011,1.0856398344039917,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669311523437,297.1038818359375,284.9788818359375,1.0,0.6828395128250122,0.3423827290534973,0.3423827290534973,1.0,1.0,-3.4377264976501465,0.8629023432731628,2.574824094772339,0.0884867310523986,0.8960912823677063,0.8960912823677063,0.0,259.3316650390625,233.0,64763.25,0.0,3838.958251953125,1.0,278.7408142089844,283.1054077148437,298.5931091308594,302.7573547363281,293.1499938964844,293.1499938964844,279.04998779296875,34333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616792559623718,1.0,0.0,0.0,3.546689987182617,3.546712636947632,8.393435564357787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.9130859375,0.0,1409.12451171875,2229.926025390625,0.0,3044.75537109375,0.8808572888374329,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463979721069336,0.344669759273529,0.3157914280891418,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666197657585144,0.5489385724067688,0.5244677662849426,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524860978126526,0.7174835205078125,0.5032951831817627,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122634887695312,0.4462818503379822,0.4280058741569519,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568353772163391,0.233210489153862,1.079086184501648,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753993034362793,0.342544823884964,0.342544823884964,1.0,1.0,-3.423374652862549,0.8590083122253418,2.564366340637207,0.0878270715475082,0.9795100688934326,0.9795100688934326,0.0,248.1798858642578,221.0,64152.51171875,0.0,3738.408935546875,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.6872253417969,293.1499938964844,293.1499938964844,278.75,31929.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565667271614075,1.0,0.0,0.0,3.714193344116211,3.714217185974121,9.204968591802754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.05078125,0.0,1574.7767333984375,2229.926025390625,0.0,2996.81005859375,0.9164949059486388,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463979721069336,0.344669759273529,0.3157914280891418,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666197657585144,0.5489385724067688,0.5244677662849426,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524860978126526,0.7174835205078125,0.5032951831817627,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122634887695312,0.4462818503379822,0.4280058741569519,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568353772163391,0.233210489153862,1.079086184501648,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753993034362793,0.342544823884964,0.342544823884964,1.0,1.0,-3.423374652862549,0.8590083122253418,2.564366340637207,0.0878270715475082,0.9795100688934326,0.9795100688934326,0.0,248.1798858642578,221.0,64152.51171875,0.0,3738.408935546875,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.6872253417969,293.1499938964844,293.1499938964844,278.75,31929.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565667271614075,1.0,0.0,0.0,3.714193344116211,3.714217185974121,9.204968591802754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.05078125,0.0,1574.7767333984375,2229.926025390625,0.0,2996.81005859375,0.9164949059486388,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515239119529724,0.3420939445495605,0.3134045004844665,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732640743255615,0.5455060005187988,0.5211938619613647,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961825668811798,0.7163293957710266,0.5025285482406616,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.818368136882782,0.4438616931438446,0.4256349802017212,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.661620020866394,0.2315531820058822,1.0707203149795532,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673551797866821,0.3427997529506683,0.3427997529506683,1.0,1.0,-3.402743101119995,0.8534511923789978,2.5492918491363525,0.0870664715766906,0.8608623743057251,0.8608623743057251,0.0,237.58511352539065,209.0,64500.2265625,0.0,3626.82275390625,1.0,278.7571716308594,283.0301513671875,298.5921630859375,302.813720703125,293.1499938964844,293.1499938964844,279.04998779296875,38797.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653792142868042,1.0,0.0,0.0,3.6060574054718018,3.606081485748291,8.676779543748125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.5625,0.0,1505.504150390625,2229.926025390625,0.0,3079.462890625,0.8976061940193176,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515239119529724,0.3420939445495605,0.3134045004844665,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732640743255615,0.5455060005187988,0.5211938619613647,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961825668811798,0.7163293957710266,0.5025285482406616,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.818368136882782,0.4438616931438446,0.4256349802017212,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.661620020866394,0.2315531820058822,1.0707203149795532,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673551797866821,0.3427997529506683,0.3427997529506683,1.0,1.0,-3.402743101119995,0.8534511923789978,2.5492918491363525,0.0870664715766906,0.8608623743057251,0.8608623743057251,0.0,237.58511352539065,209.0,64500.2265625,0.0,3626.82275390625,1.0,278.7571716308594,283.0301513671875,298.5921630859375,302.813720703125,293.1499938964844,293.1499938964844,279.04998779296875,38797.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653792142868042,1.0,0.0,0.0,3.6060574054718018,3.606081485748291,8.676779543748125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.5625,0.0,1505.504150390625,2229.926025390625,0.0,3079.462890625,0.8976061940193176,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582268714904785,0.3404743373394012,0.3113132417201996,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816715478897095,0.5430164337158203,0.5181766152381897,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725262522697448,0.716633141040802,0.5021623969078064,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.825775146484375,0.4421944916248321,0.4234250485897064,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676473617553711,0.2302545309066772,1.0623042583465576,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0908508300781,284.9765014648437,1.0,0.6589675545692444,0.3430546820163727,0.3430546820163727,1.0,1.0,-3.3833703994750977,0.8482881188392639,2.5350823402404785,0.0861596390604972,0.9323307275772096,0.9323307275772096,0.0,226.0518035888672,197.0,63404.3046875,0.0,3514.051513671875,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6026611328125,293.1499938964844,293.1499938964844,278.75,34280.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579146862030029,1.0,0.0,0.0,3.690566062927246,3.6905903816223145,9.088229262488312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.5478515625,0.0,1565.7607421875,2229.926025390625,0.0,3009.44921875,0.9131004810333252,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582268714904785,0.3404743373394012,0.3113132417201996,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816715478897095,0.5430164337158203,0.5181766152381897,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725262522697448,0.716633141040802,0.5021623969078064,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.825775146484375,0.4421944916248321,0.4234250485897064,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676473617553711,0.2302545309066772,1.0623042583465576,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0908508300781,284.9765014648437,1.0,0.6589675545692444,0.3430546820163727,0.3430546820163727,1.0,1.0,-3.3833703994750977,0.8482881188392639,2.5350823402404785,0.0861596390604972,0.9323307275772096,0.9323307275772096,0.0,226.0518035888672,197.0,63404.3046875,0.0,3514.051513671875,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6026611328125,293.1499938964844,293.1499938964844,278.75,34280.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579146862030029,1.0,0.0,0.0,3.690566062927246,3.6905903816223145,9.088229262488312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.5478515625,0.0,1565.7607421875,2229.926025390625,0.0,3009.44921875,0.9131004810333252,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619479298591614,0.3393279016017914,0.3102962672710418,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862926363945007,0.5414262413978577,0.5167041420936584,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779156446456908,0.7162028551101685,0.5019676089286804,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297966122627258,0.4410878419876098,0.4223629534244537,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710143089294434,0.2294733077287674,1.0582891702651978,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6181030273437,297.0867614746094,284.8549499511719,1.0,0.6547457575798035,0.3431821167469024,0.3431821167469024,1.0,1.0,-3.37404203414917,0.845806360244751,2.528235673904419,0.0858540013432502,0.8394944667816162,0.8394944667816162,0.0,220.24757385253903,197.0,63953.44140625,0.0,3458.726806640625,1.0,278.7972412109375,283.01544189453125,298.55908203125,302.7878112792969,293.1499938964844,293.1499938964844,278.75,39243.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631297945976257,1.0,0.0,0.0,3.624738931655884,3.624763250350952,8.766913879298954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8466796875,0.0,1529.34521484375,2229.926025390625,0.0,3058.361328125,0.8995515704154968,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653186321258545,0.3381268084049225,0.309001475572586,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905625343322754,0.5397641658782959,0.5149199962615967,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826908707618712,0.7157125473022461,0.5014349222183228,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335091471672058,0.4399074018001556,0.4210394620895386,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6740981340408325,0.2286269813776016,1.053574800491333,284.8939208984375,284.95001220703125,299.1771545410156,295.52069091796875,297.60943603515625,297.0819396972656,284.8949279785156,1.0,0.650363028049469,0.343364268541336,0.343364268541336,1.0,1.0,-3.362438201904297,0.8427796363830566,2.51965856552124,0.0854569002985954,0.8401469588279724,0.8401469588279724,0.0,214.72076416015625,185.0,63408.3984375,0.0,3400.032958984375,1.0,278.7579040527344,283.0543212890625,298.5318603515625,302.68316650390625,293.1499938964844,293.1499938964844,279.04998779296875,39685.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637035489082336,1.0,0.0,0.0,3.526202917098999,3.52622652053833,8.296748319480685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4248046875,0.0,1426.39306640625,2229.926025390625,0.0,3063.743896484375,0.8809649348258972,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743927240371704,0.3366371393203735,0.3070667088031769,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015774130821228,0.537390947341919,0.5120506882667542,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.993662655353546,0.7160645723342896,0.5011587142944336,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430976867675781,0.4383482038974762,0.4189561903476715,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821789741516113,0.2273912876844406,1.045428991317749,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416745781898499,0.3437285125255584,0.3437285125255584,1.0,1.0,-3.344019651412964,0.8382152318954468,2.5058043003082275,0.0849532335996627,0.9115235805511476,0.9115235805511476,0.0,202.71495056152344,173.0,62375.13671875,0.0,3289.1943359375,1.0,279.0413818359375,283.167236328125,298.4715881347656,302.4815673828125,293.1499938964844,293.1499938964844,278.75,34378.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550708293914795,1.0,0.0,0.0,3.613586187362671,3.613609552383423,8.713049055586453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.3388671875,0.0,1481.02490234375,2229.926025390625,0.0,2982.785888671875,0.8959325551986694,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743927240371704,0.3366371393203735,0.3070667088031769,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015774130821228,0.537390947341919,0.5120506882667542,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.993662655353546,0.7160645723342896,0.5011587142944336,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430976867675781,0.4383482038974762,0.4189561903476715,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821789741516113,0.2273912876844406,1.045428991317749,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416745781898499,0.3437285125255584,0.3437285125255584,1.0,1.0,-3.344019651412964,0.8382152318954468,2.5058043003082275,0.0849532335996627,0.9115235805511476,0.9115235805511476,0.0,202.71495056152344,173.0,62375.13671875,0.0,3289.1943359375,1.0,279.0413818359375,283.167236328125,298.4715881347656,302.4815673828125,293.1499938964844,293.1499938964844,278.75,34378.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550708293914795,1.0,0.0,0.0,3.613586187362671,3.613609552383423,8.713049055586453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.3388671875,0.0,1481.02490234375,2229.926025390625,0.0,2982.785888671875,0.8959325551986694,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826067805290222,0.3343254923820495,0.3048291206359863,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120079278945924,0.5341587066650391,0.5088576674461365,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7153959274291992,0.4950704872608185,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519951105117798,0.436083048582077,0.4166369140148163,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895570755004883,0.225776731967926,1.0369645357131958,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.632541835308075,0.3440927565097809,0.3440927565097809,1.0,1.0,-3.3181369304656982,0.8313150405883789,2.48682188987732,0.0841381773352623,0.8259745836257935,0.8259745836257935,0.0,192.0274353027344,161.0,62309.76171875,0.0,3169.5078125,1.0,278.7588195800781,283.07476806640625,298.4826965332031,302.56494140625,293.1499938964844,293.1499938964844,279.04998779296875,39501.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605548143386841,1.0,0.0,0.0,3.450756788253784,3.450779438018799,7.94551340277394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.03515625,0.0,1347.3612060546875,2229.926025390625,0.0,3034.208740234375,0.8640167713165283,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826067805290222,0.3343254923820495,0.3048291206359863,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9120079278945924,0.5341587066650391,0.5088576674461365,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7153959274291992,0.4950704872608185,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519951105117798,0.436083048582077,0.4166369140148163,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895570755004883,0.225776731967926,1.0369645357131958,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.632541835308075,0.3440927565097809,0.3440927565097809,1.0,1.0,-3.3181369304656982,0.8313150405883789,2.48682188987732,0.0841381773352623,0.8259745836257935,0.8259745836257935,0.0,192.0274353027344,161.0,62309.76171875,0.0,3169.5078125,1.0,278.7588195800781,283.07476806640625,298.4826965332031,302.56494140625,293.1499938964844,293.1499938964844,279.04998779296875,39501.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605548143386841,1.0,0.0,0.0,3.450756788253784,3.450779438018799,7.94551340277394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.03515625,0.0,1347.3612060546875,2229.926025390625,0.0,3034.208740234375,0.8640167713165283,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903504967689514,0.3326908946037292,0.3029239177703857,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922323763370514,0.5316118597984314,0.5059992074966431,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188423275947571,0.478034645318985,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8604005575180054,0.4343610405921936,0.4145726561546325,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963055729866028,0.2244325578212738,1.029049515724182,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.6221160292625427,0.3445603251457214,0.3445603251457214,1.0,1.0,-3.2790098190307617,0.8206005096435547,2.458409309387207,0.0822398141026496,0.8831157088279724,0.8831157088279724,0.0,182.21157836914065,149.0,60956.62109375,0.0,3029.547607421875,1.0,279.0406799316406,283.1771545410156,298.420654296875,302.347900390625,293.1499938964844,293.1499938964844,279.3500061035156,34868.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512422442436218,1.0,0.0,0.0,3.522219657897949,3.522242307662964,8.278014433926728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4052734375,0.0,1387.4298095703125,2229.926025390625,0.0,2946.907470703125,0.8757206797599792,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903504967689514,0.3326908946037292,0.3029239177703857,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922323763370514,0.5316118597984314,0.5059992074966431,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188423275947571,0.478034645318985,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8604005575180054,0.4343610405921936,0.4145726561546325,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963055729866028,0.2244325578212738,1.029049515724182,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.6221160292625427,0.3445603251457214,0.3445603251457214,1.0,1.0,-3.2790098190307617,0.8206005096435547,2.458409309387207,0.0822398141026496,0.8831157088279724,0.8831157088279724,0.0,182.21157836914065,149.0,60956.62109375,0.0,3029.547607421875,1.0,279.0406799316406,283.1771545410156,298.420654296875,302.347900390625,293.1499938964844,293.1499938964844,279.3500061035156,34868.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512422442436218,1.0,0.0,0.0,3.522219657897949,3.522242307662964,8.278014433926728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4052734375,0.0,1387.4298095703125,2229.926025390625,0.0,2946.907470703125,0.8757206797599792,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8002541661262512,0.3312026262283325,0.3012534379959106,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355809688568116,0.5292375683784485,0.5034138560295105,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249686121940613,0.4584564566612243,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8711835145950317,0.4327915906906128,0.4127382934093475,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049756050109863,0.2232623845338821,1.0220080614089966,285.0069274902344,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.11102294921875,285.0035400390625,1.0,0.6110934019088745,0.3450278639793396,0.3450278639793396,1.0,1.0,-3.2396788597106934,0.8097877502441406,2.4298911094665527,0.080249436199665,0.954576313495636,0.954576313495636,0.0,171.54400634765625,137.0,59939.765625,0.0,2886.63427734375,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2500305175781,293.1499938964844,293.1499938964844,279.04998779296875,32460.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439419865608215,1.0,0.0,0.0,3.6728711128234863,3.6728947162628174,9.001288958643272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.560546875,0.0,1532.11328125,2229.926025390625,0.0,2878.566162109375,0.9076446890830994,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8002541661262512,0.3312026262283325,0.3012534379959106,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355809688568116,0.5292375683784485,0.5034138560295105,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249686121940613,0.4584564566612243,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8711835145950317,0.4327915906906128,0.4127382934093475,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049756050109863,0.2232623845338821,1.0220080614089966,285.0069274902344,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.11102294921875,285.0035400390625,1.0,0.6110934019088745,0.3450278639793396,0.3450278639793396,1.0,1.0,-3.2396788597106934,0.8097877502441406,2.4298911094665527,0.080249436199665,0.954576313495636,0.954576313495636,0.0,171.54400634765625,137.0,59939.765625,0.0,2886.63427734375,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2500305175781,293.1499938964844,293.1499938964844,279.04998779296875,32460.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439419865608215,1.0,0.0,0.0,3.6728711128234863,3.6728947162628174,9.001288958643272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.560546875,0.0,1532.11328125,2229.926025390625,0.0,2878.566162109375,0.9076446890830994,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053519129753113,0.3299472630023956,0.3002120554447174,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424185752868652,0.5275068879127502,0.5018961429595947,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278814911842346,0.4484759867191314,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.876889705657959,0.4315473735332489,0.4116336703300476,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094967365264893,0.2224532514810562,1.018158793449402,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5923156738281,297.11962890625,284.8518981933594,1.0,0.6053518056869507,0.345261663198471,0.345261663198471,1.0,1.0,-3.218648672103882,0.8039370775222778,2.4147114753723145,0.0791634172201156,0.8476577401161194,0.8476577401161194,0.0,166.21986389160156,137.0,60489.734375,0.0,2813.60546875,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4498596191406,293.1499938964844,293.1499938964844,279.04998779296875,37844.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850064218044281,1.0,0.0,0.0,3.630181789398194,3.6302058696746826,8.793262509243505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.65625,0.0,1524.9605712890625,2229.926025390625,0.0,2935.872314453125,0.8995187878608704,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100185990333557,0.3285979628562927,0.2988301515579223,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9488150477409364,0.5256461501121521,0.4999822378158569,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308812141418457,0.4387864768505096,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8823652863502502,0.4301629364490509,0.4101794362068176,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136160731315613,0.2215453833341598,1.0133914947509766,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.5931396484375,297.12701416015625,284.8820495605469,1.0,0.5993865132331848,0.3457085788249969,0.3457085788249969,1.0,1.0,-3.195556640625,0.7980152368545532,2.397541284561157,0.0784359946846962,0.8356899619102478,0.8356899619102478,0.0,161.03643798828125,140.0,59754.33203125,0.0,2738.03857421875,1.0,279.05792236328125,283.11920166015625,298.4183349609375,302.3416748046875,293.1499938964844,293.1499938964844,279.3500061035156,39909.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510634303092957,1.0,0.0,0.0,3.5144708156585693,3.5144941806793213,8.241630666816491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1728515625,0.0,1415.7100830078125,2229.926025390625,0.0,2945.232177734375,0.878343403339386,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152820467948914,0.3269586861133575,0.2969619631767273,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559251666069032,0.5230359435081482,0.4970948994159698,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.737878680229187,0.4274028241634369,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887388706207275,0.4283097982406616,0.4080365896224975,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180452346801758,0.2202595174312591,1.0061060190200806,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922755002975464,0.3466024696826935,0.3466024696826935,1.0,1.0,-3.1647894382476807,0.7910249829292297,2.373764514923096,0.0780228450894355,0.9037426114082336,0.9037426114082336,0.0,154.9044952392578,158.0,58595.90234375,0.0,2643.106201171875,1.0,279.3412475585937,283.23785400390625,298.3497009277344,302.1214599609375,293.1499938964844,293.1499938964844,279.04998779296875,34568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412286043167114,1.0,0.0,0.0,3.594000577926636,3.594023942947388,8.618855531494773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.291015625,0.0,1461.210693359375,2229.926025390625,0.0,2853.196044921875,0.8916293382644653,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152820467948914,0.3269586861133575,0.2969619631767273,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559251666069032,0.5230359435081482,0.4970948994159698,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.737878680229187,0.4274028241634369,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887388706207275,0.4283097982406616,0.4080365896224975,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180452346801758,0.2202595174312591,1.0061060190200806,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922755002975464,0.3466024696826935,0.3466024696826935,1.0,1.0,-3.1647894382476807,0.7910249829292297,2.373764514923096,0.0780228450894355,0.9037426114082336,0.9037426114082336,0.0,154.9044952392578,158.0,58595.90234375,0.0,2643.106201171875,1.0,279.3412475585937,283.23785400390625,298.3497009277344,302.1214599609375,293.1499938964844,293.1499938964844,279.04998779296875,34568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412286043167114,1.0,0.0,0.0,3.594000577926636,3.594023942947388,8.618855531494773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.291015625,0.0,1461.210693359375,2229.926025390625,0.0,2853.196044921875,0.8916293382644653,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8099743723869324,0.3246467709541321,0.2951398193836212,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490949511528016,0.5197544097900391,0.4942831397056579,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411773800849915,0.4334395229816437,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829900026321411,0.425906091928482,0.4060224890708923,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133693099021912,0.2186883091926574,0.9999971389770508,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930418372154236,0.34749636054039,0.34749636054039,1.0,1.0,-3.156682252883911,0.7910864353179932,2.365595817565918,0.079595535993576,0.8267216086387634,0.8267216086387634,0.0,157.10047912597656,176.0,58806.48046875,0.0,2638.90625,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.21307373046875,293.1499938964844,293.1499938964844,279.3500061035156,39273.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466768860816956,1.0,0.0,0.0,3.429553747177124,3.42957615852356,7.84817189014575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7841796875,0.0,1324.47314453125,2229.926025390625,0.0,2904.15576171875,0.8594421744346619,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8099743723869324,0.3246467709541321,0.2951398193836212,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490949511528016,0.5197544097900391,0.4942831397056579,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411773800849915,0.4334395229816437,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829900026321411,0.425906091928482,0.4060224890708923,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133693099021912,0.2186883091926574,0.9999971389770508,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930418372154236,0.34749636054039,0.34749636054039,1.0,1.0,-3.156682252883911,0.7910864353179932,2.365595817565918,0.079595535993576,0.8267216086387634,0.8267216086387634,0.0,157.10047912597656,176.0,58806.48046875,0.0,2638.90625,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.21307373046875,293.1499938964844,293.1499938964844,279.3500061035156,39273.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466768860816956,1.0,0.0,0.0,3.429553747177124,3.42957615852356,7.84817189014575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7841796875,0.0,1324.47314453125,2229.926025390625,0.0,2904.15576171875,0.8594421744346619,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983523607254028,0.3229920268058777,0.2938113510608673,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.933842957019806,0.5172070860862732,0.4920270144939422,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411587834358215,0.4502435028553009,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705711364746094,0.4241310060024261,0.4044974446296692,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028283476829529,0.2173414677381515,0.9950586557388306,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.5987139344215393,0.3482031524181366,0.3482031524181366,1.0,1.0,-3.1647889614105225,0.7956967949867249,2.369091987609864,0.0822252631187439,0.9102790355682372,0.9102790355682372,0.0,164.7069549560547,194.0,58319.8671875,0.0,2696.04296875,1.0,279.3406982421875,283.2657775878906,298.310791015625,302.05096435546875,293.1499938964844,293.1499938964844,279.04998779296875,33425.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385236263275146,1.0,0.0,0.0,3.551551342010498,3.5515739917755127,8.416461128035735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.8857421875,0.0,1407.633056640625,2229.926025390625,0.0,2827.924560546875,0.881378173828125,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983523607254028,0.3229920268058777,0.2938113510608673,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.933842957019806,0.5172070860862732,0.4920270144939422,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411587834358215,0.4502435028553009,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705711364746094,0.4241310060024261,0.4044974446296692,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028283476829529,0.2173414677381515,0.9950586557388306,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.5987139344215393,0.3482031524181366,0.3482031524181366,1.0,1.0,-3.1647889614105225,0.7956967949867249,2.369091987609864,0.0822252631187439,0.9102790355682372,0.9102790355682372,0.0,164.7069549560547,194.0,58319.8671875,0.0,2696.04296875,1.0,279.3406982421875,283.2657775878906,298.310791015625,302.05096435546875,293.1499938964844,293.1499938964844,279.04998779296875,33425.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385236263275146,1.0,0.0,0.0,3.551551342010498,3.5515739917755127,8.416461128035735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.8857421875,0.0,1407.633056640625,2229.926025390625,0.0,2827.924560546875,0.881378173828125,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824465036392212,0.3203796446323395,0.2920986413955688,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130563735961914,0.5136845111846924,0.4893931448459625,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362784743309021,0.4746793508529663,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542408347129822,0.4215766191482544,0.4027305841445923,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883392930030823,0.2154364287853241,0.9893351793289183,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.11102294921875,284.9172058105469,1.0,0.6074472665786743,0.3489099442958832,0.3489099442958832,1.0,1.0,-3.1799347400665283,0.802500307559967,2.377434492111206,0.0856359452009201,0.8355150818824768,0.8355150818824768,0.0,176.41619873046875,197.0,58992.578125,0.0,2789.966552734375,1.0,279.0591125488281,283.1646728515625,298.33270263671875,302.1866455078125,293.1499938964844,293.1499938964844,279.3500061035156,38305.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469005227088928,1.0,0.0,0.0,3.4346606731414795,3.434683084487915,7.871562957006972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4521484375,0.0,1322.7625732421875,2229.926025390625,0.0,2906.249267578125,0.8596846461296082,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824465036392212,0.3203796446323395,0.2920986413955688,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130563735961914,0.5136845111846924,0.4893931448459625,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362784743309021,0.4746793508529663,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542408347129822,0.4215766191482544,0.4027305841445923,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883392930030823,0.2154364287853241,0.9893351793289183,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.11102294921875,284.9172058105469,1.0,0.6074472665786743,0.3489099442958832,0.3489099442958832,1.0,1.0,-3.1799347400665283,0.802500307559967,2.377434492111206,0.0856359452009201,0.8355150818824768,0.8355150818824768,0.0,176.41619873046875,197.0,58992.578125,0.0,2789.966552734375,1.0,279.0591125488281,283.1646728515625,298.33270263671875,302.1866455078125,293.1499938964844,293.1499938964844,279.3500061035156,38305.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469005227088928,1.0,0.0,0.0,3.4346606731414795,3.434683084487915,7.871562957006972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4521484375,0.0,1322.7625732421875,2229.926025390625,0.0,2906.249267578125,0.8596846461296082,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760620713233948,0.3193337321281433,0.2911887168884277,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051376581192015,0.5121884942054749,0.4880085289478302,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332633137702942,0.4847243726253509,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478366136550903,0.4205174744129181,0.4017790853977203,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823691725730896,0.2145232707262039,0.9858635663986206,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5337829589844,297.0937194824219,285.0213317871094,1.0,0.6104587316513062,0.3492633402347564,0.3492633402347564,1.0,1.0,-3.1839466094970703,0.8047800064086914,2.379166603088379,0.0871610566973686,0.9104876518249512,0.9104876518249512,0.0,181.31578063964844,197.0,58333.62890625,0.0,2824.74462890625,1.0,279.29705810546875,283.2829284667969,298.27252197265625,301.9770812988281,293.1499938964844,293.1499938964844,279.3500061035156,33632.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416609764099121,1.0,0.0,0.0,3.4936633110046387,3.493685483932495,8.144330649884068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.380859375,0.0,1349.134521484375,2229.926025390625,0.0,2857.237548828125,0.8704498410224915,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710623145103455,0.3183307647705078,0.2904609143733978,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8992019891738892,0.5107462406158447,0.4868310689926147,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7303000092506409,0.4928473830223083,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.842841386795044,0.4195222854614258,0.4010066092014313,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.677571713924408,0.2136405408382415,0.9826685786247252,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184631347656,297.07843017578125,284.9955749511719,1.0,0.6129873991012573,0.3492937982082367,0.3492937982082367,1.0,1.0,-3.1866555213928223,0.8057782053947449,2.3808772563934326,0.0875947102904319,0.9153708219528198,0.9153708219528198,0.0,185.32391357421875,200.0,58496.453125,0.0,2852.08837890625,1.0,279.3414306640625,283.26318359375,298.2720947265625,302.02691650390625,293.1499938964844,293.1499938964844,279.04998779296875,33122.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404934406280518,1.0,0.0,0.0,3.566814422607422,3.5668370723724365,8.488956950714055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.8349609375,0.0,1421.5360107421875,2229.926025390625,0.0,2846.32568359375,0.8842822909355164,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.761541485786438,0.3154108226299286,0.2883171439170837,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880761861801147,0.5068727731704712,0.4837127327919006,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228682637214661,0.5065034627914429,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335615396499634,0.416703999042511,0.3988412916660309,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685317754745483,0.2113925963640213,0.974556028842926,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166096925735474,0.3493546843528747,0.3493546843528747,1.0,1.0,-3.184414863586426,0.8052388429641724,2.379176139831543,0.0878016054630279,0.8303371071815491,0.8303371071815491,0.0,192.5659942626953,203.0,58869.109375,0.0,2886.809326171875,1.0,279.05908203125,283.15966796875,298.286376953125,302.1399841308594,293.1499938964844,293.1499938964844,279.3500061035156,38767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489012122154236,1.0,0.0,0.0,3.431642770767212,3.4316651821136475,7.857736363803269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2021484375,0.0,1323.0010986328125,2229.926025390625,0.0,2924.980224609375,0.8593307733535767,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.761541485786438,0.3154108226299286,0.2883171439170837,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880761861801147,0.5068727731704712,0.4837127327919006,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228682637214661,0.5065034627914429,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335615396499634,0.416703999042511,0.3988412916660309,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685317754745483,0.2113925963640213,0.974556028842926,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166096925735474,0.3493546843528747,0.3493546843528747,1.0,1.0,-3.184414863586426,0.8052388429641724,2.379176139831543,0.0878016054630279,0.8303371071815491,0.8303371071815491,0.0,192.5659942626953,203.0,58869.109375,0.0,2886.809326171875,1.0,279.05908203125,283.15966796875,298.286376953125,302.1399841308594,293.1499938964844,293.1499938964844,279.3500061035156,38767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489012122154236,1.0,0.0,0.0,3.431642770767212,3.4316651821136475,7.857736363803269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2021484375,0.0,1323.0010986328125,2229.926025390625,0.0,2924.980224609375,0.8593307733535767,1.0,0.0,3.0,1.0,0.0
