time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039660,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.0009517316357232,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.3571319282054901,0.0,0.0010023015784099,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53387451171875,0.3571319282054901,0.0,0.0007403017370961,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0717516839504242,0.0,0.0010022973874583,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.004754357971251,291.4603576660156,294.1499938964844,298.1285400390625,293.661376953125,295.5080871582031,296.4804382324219,284.4545288085937,0.0,0.0,0.2939153611660003,0.2939153611660003,1.0,1.0,-0.0259720049798488,0.005906737409532,0.0200652685016393,-0.0431564673781394,0.0,0.0,0.0,-0.1429334431886673,60.0,1934.4959716796875,0.0,-7.01276985637378e-06,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,8.556526154279709e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.805757046244573e-15,4.807299916757997e-15,2.5466057320674874e-20,3.954120830675785e-13,3.954109446552973e-13,1.135434637699742e-18,0.0,0.0,-0.0,0.0,0.0,8.749946553098309e-26,6.938191800182559e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0008920213440433,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0014839087380096,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0017755579901859,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0012502319877967,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0029034903272986,291.4546203613281,294.1499938964844,298.110595703125,293.6541748046875,294.9731750488281,296.6871337890625,283.8775939941406,0.0,0.0,0.2299957871437072,0.2299957871437072,1.0,1.0,-0.0059132101014256,0.0015800995752215,0.0043331105262041,-0.0253444518893957,0.0,0.0,0.0,-0.0352451391518116,60.0,1164.0714111328125,0.0,-6.7727228270086925e-06,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9414493286203512e-29,2.289914754769072e-29,2.538503266614158e-32,6.166014389845858e-18,6.16175978636519e-18,4.254679413261791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.661488002166152e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001011560161714,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,7.39757961127907e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001014094377751,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863647460937,0.0,0.0,0.0004843205097131,291.4327392578125,294.1499938964844,298.05914306640625,293.6415405273437,294.9755249023437,297.0943908691406,283.5274353027344,0.0,0.0,0.0766652598977088,0.0766652598977088,1.0,1.0,-0.0037712370976805,3.639843635028228e-05,0.0037348386831581,-0.0307054053992033,0.0,0.0,0.0,-0.0249307751655578,60.0,242.62945556640625,0.0,-7.219561126703411e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547443e-43,-2.3261554507791963e-43,-1.317220556465328e-43,-1.3708128593850233e-21,-6.5725855992967995e-22,-7.135542994553437e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.661488002166152e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001011560161714,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,7.39757961127907e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001014094377751,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863647460937,0.0,0.0,0.0004843205097131,291.4327392578125,294.1499938964844,298.05914306640625,293.6415405273437,294.9755249023437,297.0943908691406,283.5274353027344,0.0,0.0,0.0766652598977088,0.0766652598977088,1.0,1.0,-0.0037712370976805,3.639843635028228e-05,0.0037348386831581,-0.0307054053992033,0.0,0.0,0.0,-0.0249307751655578,60.0,242.62945556640625,0.0,-7.219561126703411e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547443e-43,-2.3261554507791963e-43,-1.317220556465328e-43,-1.3708128593850233e-21,-6.5725855992967995e-22,-7.135542994553437e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0001067873745341,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001124448826885,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,8.303292270284146e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.000112450979941,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0005334926536306,291.6731872558594,294.1499938964844,298.0292053222656,293.63751220703125,294.4286804199219,296.3706970214844,283.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0178133957087993,5.534927627337538e-09,-0.0178134012967348,-0.0257127713412046,0.0,0.0,0.0,0.0884880274534225,60.0,148.5074462890625,-0.0,-8.82818937952834e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.331590240793553e-21,-6.651029927711973e-22,-6.6648719753525795e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.934185800375416e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.000104618462501,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,7.727063348283991e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.000104618295154,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0004962570383213,291.6729431152344,294.1499938964844,297.99658203125,293.6349182128906,294.3779296875,296.5155944824219,283.560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0041865403763949,7.459199480308598e-09,-0.0041865478269755,-0.0237903110682964,0.0,0.0,0.0,0.0176322814077138,60.0,89.80941772460938,-0.0,-7.640218058213577e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306391648426696e-21,-6.652930262078214e-22,-6.6534613863484825e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.435712854610756e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.936944843502717e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,7.33944252715446e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.9369055533316e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0004713542875833,291.6153869628906,294.1499938964844,297.9237670898437,293.6336364746094,294.4193725585937,296.8891296386719,283.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029277813155204,8.428534314930403e-09,0.0029277729336172,-0.0192274749279022,0.0,0.0,0.0,-0.0185723062604665,60.0,43.12437438964844,0.0,-6.892717152595651e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306010975708273e-21,-6.653005487854136e-22,-6.653004982983157e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.435712854610756e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.936944843502717e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,7.33944252715446e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.9369055533316e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0004713542875833,291.6153869628906,294.1499938964844,297.9237670898437,293.6336364746094,294.4193725585937,296.8891296386719,283.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029277813155204,8.428534314930403e-09,0.0029277729336172,-0.0192274749279022,0.0,0.0,0.0,-0.0185723062604665,60.0,43.12437438964844,0.0,-6.892717152595651e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306010975708273e-21,-6.653005487854136e-22,-6.653004982983157e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.361173579236493e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.85843435046263e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,7.28145387256518e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.858395787887277e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0004676303651649,291.61480712890625,294.1499938964844,297.841552734375,293.6370544433594,294.3466796875,296.8919677734375,283.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027724008541554,7.351782294051645e-09,0.0027723936364054,-0.0165533255785703,0.0,0.0,0.0,-0.0173035580664873,60.0,37.21345520019531,0.0,-6.784224382272441e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.361173579236493e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.85843435046263e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,7.28145387256518e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.858395787887277e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0004676303651649,291.61480712890625,294.1499938964844,297.841552734375,293.6370544433594,294.3466796875,296.8919677734375,283.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027724008541554,7.351782294051645e-09,0.0027723936364054,-0.0165533255785703,0.0,0.0,0.0,-0.0173035580664873,60.0,37.21345520019531,0.0,-6.784224382272441e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.510916424915196e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001001612399704,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,7.39792303647846e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0001001608543447,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0004751104570459,291.573486328125,294.1499938964844,297.7509155273437,293.6444396972656,294.3132019042969,296.920654296875,283.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015182591741904,7.945134328224412e-09,0.0015182511415332,-0.0193660650402307,0.0,0.0,0.0,-0.0112672466784715,60.0,35.418968200683594,0.0,-7.002986990300998e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.510916424915196e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001001612399704,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,7.39792303647846e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0001001608543447,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0004751104570459,291.573486328125,294.1499938964844,297.7509155273437,293.6444396972656,294.3132019042969,296.920654296875,283.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015182591741904,7.945134328224412e-09,0.0015182511415332,-0.0193660650402307,0.0,0.0,0.0,-0.0112672466784715,60.0,35.418968200683594,0.0,-7.002986990300998e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.881822916213424e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0001040672359522,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,7.686419849051163e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.0001040668430505,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0004936385084874,291.53369140625,294.1499938964844,297.6526794433594,293.6551513671875,294.380615234375,297.1274719238281,283.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809182422235,1.2088911205410112e-08,0.00108090613503,-0.0306868087500333,0.0,0.0,0.0,-0.010944964364171,60.0,26.92222023010254,0.0,-7.559823700376e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.881822916213424e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0001040672359522,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,7.686419849051163e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.0001040668430505,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0004936385084874,291.53369140625,294.1499938964844,297.6526794433594,293.6551513671875,294.380615234375,297.1274719238281,283.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809182422235,1.2088911205410112e-08,0.00108090613503,-0.0306868087500333,0.0,0.0,0.0,-0.010944964364171,60.0,26.92222023010254,0.0,-7.559823700376e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0001015847883536,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001069806967279,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,7.901608478277922e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001069802965503,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0005074584623798,291.5126953125,294.1499938964844,297.6010131835937,293.6615295410156,294.4127502441406,297.2577819824219,283.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824542259797,1.5508199169289583e-08,0.0010824387427419,-0.0396581403911113,0.0,0.0,0.0,-0.01250078715384,60.0,25.813077926635746,0.0,-7.989035566424718e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.000104730053863,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001102929818443,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,8.146253821905702e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001102925671148,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0005231702234596,291.4908142089844,294.1499938964844,297.5477600097656,293.6684875488281,294.44366455078125,297.353515625,283.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159684509038,1.942753868888758e-08,0.0011159490095451,-0.0498981513082981,0.0,0.0,0.0,-0.0144437532871961,60.0,25.516088485717773,0.0,-8.491395675491732e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001101678353734,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001160194951808,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,8.569213969167322e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001160190658993,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0005503339343704,291.444580078125,294.1499938964844,297.4370422363281,293.6838073730469,294.5054931640625,297.4298400878906,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739230249077,2.6203970548976944e-08,0.0011738968314602,-0.0675647854804992,0.0,0.0,0.0,-0.0178031381219625,60.0,25.33631896972656,0.0,-9.396041633635833e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001101678353734,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001160194951808,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,8.569213969167322e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001160190658993,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0005503339343704,291.444580078125,294.1499938964844,297.4370422363281,293.6838073730469,294.5054931640625,297.4298400878906,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739230249077,2.6203970548976944e-08,0.0011738968314602,-0.0675647854804992,0.0,0.0,0.0,-0.0178031381219625,60.0,25.33631896972656,0.0,-9.396041633635833e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0001078954373952,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0001136262872023,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,8.392450399696827e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0001136258724727,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0005389819853007,291.39666748046875,294.1499938964844,297.3214416503906,293.70050048828125,294.5648803710937,297.3883972167969,283.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497354134917,2.33718697728591e-08,0.001149712014012,-0.0601878724992275,0.0,0.0,0.0,-0.0163993053138256,60.0,24.92420959472656,0.0,-9.012395452145938e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0001078954373952,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0001136262872023,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,8.392450399696827e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0001136258724727,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0005389819853007,291.39666748046875,294.1499938964844,297.3214416503906,293.70050048828125,294.5648803710937,297.3883972167969,283.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497354134917,2.33718697728591e-08,0.001149712014012,-0.0601878724992275,0.0,0.0,0.0,-0.0163993053138256,60.0,24.92420959472656,0.0,-9.012395452145938e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0001005971425911,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.000105940256617,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,7.824759086361155e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0001059398782672,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,0.0005025237333029,291.3504333496094,294.1499938964844,297.2017822265625,293.718017578125,294.6178283691406,297.3147277832031,284.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719688143581,1.4276959170445025e-08,0.0010719546116888,-0.0364385694265365,0.0,0.0,0.0,-0.0118906293064355,60.0,23.707399368286133,0.0,-7.83437315021729e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0001005971425911,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.000105940256617,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,7.824759086361155e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0001059398782672,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,0.0005025237333029,291.3504333496094,294.1499938964844,297.2017822265625,293.718017578125,294.6178283691406,297.3147277832031,284.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719688143581,1.4276959170445025e-08,0.0010719546116888,-0.0364385694265365,0.0,0.0,0.0,-0.0118906293064355,60.0,23.707399368286133,0.0,-7.83437315021729e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.52306727413088e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001002886710921,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,7.40733157726936e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0001002883145702,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,0.0004757158167194,291.3065795898437,294.1499938964844,297.0790405273437,293.73583984375,294.6639709472656,297.2529296875,284.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147710563614,7.589935790974778e-09,0.0010147634893655,-0.0189359635114669,0.0,0.0,0.0,-0.0085755307227373,60.0,22.32365608215332,0.0,-7.020784664746317e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.52306727413088e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001002886710921,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,7.40733157726936e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.0001002883145702,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,0.0004757158167194,291.3065795898437,294.1499938964844,297.0790405273437,293.73583984375,294.6639709472656,297.2529296875,284.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147710563614,7.589935790974778e-09,0.0010147634893655,-0.0189359635114669,0.0,0.0,0.0,-0.0085755307227373,60.0,22.32365608215332,0.0,-7.020784664746317e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,9.460849832976236e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.963341290131213e-05,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,7.358934090007097e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,9.963306365534665e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0004726076731458,291.2850036621094,294.1499938964844,297.0167541503906,293.74468994140625,294.6851806640625,297.2234191894531,284.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081324726343,6.8146324139206635e-09,0.0010081257205456,-0.0169052798300981,0.0,0.0,0.0,-0.0081911385059356,60.0,21.812816619873047,0.0,-6.929338525196729e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,9.528233204036952e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0001003429933916,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,7.411343540297821e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,0.0001003426441457,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0004759736184496,291.2632141113281,294.1499938964844,296.9540405273437,293.7534484863281,294.7057189941406,297.1872863769531,284.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153029579669,7.654152867075936e-09,0.0010152952745556,-0.0191041696816682,0.0,0.0,0.0,-0.0086072795093059,60.0,21.46459007263184,0.0,-7.028388182561687e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001004207078949,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,0.0001057541958289,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,7.811014802427962e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654602050781,0.0,0.0,0.000105753832031,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0005016415962018,291.2179260253906,294.1499938964844,296.82769775390625,293.7704467773437,294.7458190917969,297.0696105957031,284.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700406273826,1.405664207254631e-08,0.001070026657544,-0.0358623936772346,0.0,0.0,0.0,-0.0117811877280473,60.0,21.30948066711425,0.0,-7.8068637776596e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001004207078949,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,0.0001057541958289,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,7.811014802427962e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654602050781,0.0,0.0,0.000105753832031,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0005016415962018,291.2179260253906,294.1499938964844,296.82769775390625,293.7704467773437,294.7458190917969,297.0696105957031,284.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700406273826,1.405664207254631e-08,0.001070026657544,-0.0358623936772346,0.0,0.0,0.0,-0.0117811877280473,60.0,21.30948066711425,0.0,-7.8068637776596e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001062112496583,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001118521904572,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,8.261412585852668e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001118518121074,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0005305674276314,291.1694641113281,294.1499938964844,296.7008972167969,293.7864685058594,294.7850952148437,296.8943176269531,284.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317502940073,2.1272247963111126e-08,0.0011317289900034,-0.0547126531600952,0.0,0.0,0.0,-0.0153582859784364,60.0,21.64078521728516,0.0,-8.73313368288109e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001062112496583,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001118521904572,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,8.261412585852668e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001118518121074,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0005305674276314,291.1694641113281,294.1499938964844,296.7008972167969,293.7864685058594,294.7850952148437,296.8943176269531,284.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317502940073,2.1272247963111126e-08,0.0011317289900034,-0.0547126531600952,0.0,0.0,0.0,-0.0153582859784364,60.0,21.64078521728516,0.0,-8.73313368288109e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0001049380298354,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001105112605728,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,8.162370068021119e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001105108894989,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0005242069019004,291.11944580078125,294.1499938964844,296.57452392578125,293.8011779785156,294.8218078613281,296.73358154296875,284.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182156158611,1.968547991282321e-08,0.0011181959416717,-0.0505715236067771,0.0,0.0,0.0,-0.0145718343555927,60.0,21.64595031738281,0.0,-8.524988714952998e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.0001049380298354,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001105112605728,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,8.162370068021119e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001105108894989,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0005242069019004,291.11944580078125,294.1499938964844,296.57452392578125,293.8011779785156,294.8218078613281,296.73358154296875,284.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182156158611,1.968547991282321e-08,0.0011181959416717,-0.0505715236067771,0.0,0.0,0.0,-0.0145718343555927,60.0,21.64595031738281,0.0,-8.524988714952998e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.887578198686242e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001041269642882,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,7.69082544138655e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0001041266223182,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0004939233185723,291.0713195800781,294.1499938964844,296.4494934082031,293.8143005371094,294.8536682128906,296.6239929199219,284.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536167537793,1.2131166293727348e-08,0.0010536045301705,-0.0308250058442354,0.0,0.0,0.0,-0.0108268605545163,60.0,20.88960838317871,0.0,-7.568448268102659e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.887578198686242e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001041269642882,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,7.69082544138655e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0001041266223182,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0004939233185723,291.0713195800781,294.1499938964844,296.4494934082031,293.8143005371094,294.8536682128906,296.6239929199219,284.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536167537793,1.2131166293727348e-08,0.0010536045301705,-0.0308250058442354,0.0,0.0,0.0,-0.0108268605545163,60.0,20.88960838317871,0.0,-7.568448268102659e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.604320075595751e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0001011439162539,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,7.470496348105371e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001011435815598,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,0.0004797733563464,291.0481872558594,294.1499938964844,296.38775634765625,293.8201904296875,294.867919921875,296.5846862792969,284.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234251385554,8.601611867220527e-09,0.0010234165238216,-0.0215854123234748,0.0,0.0,0.0,-0.0090770740061998,60.0,20.375751495361328,0.0,-7.141012758893339e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,9.468221833230928e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,9.97106108115986e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,7.364632620010525e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,9.971029066946356e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0004729746142402,291.0253601074219,294.1499938964844,296.3266906738281,293.8255920410156,294.8813171386719,296.5511474609375,284.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089125717058,6.9057537466221675e-09,0.0010089057032018,-0.0171439573168754,0.0,0.0,0.0,-0.0082363151013851,60.0,19.91601753234864,0.0,-6.940055641280196e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.608030813978984e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001011828790069,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,7.47337398934178e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001011825515888,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004799583693966,290.9795837402344,294.1499938964844,296.2069702148437,293.8348999023437,294.9060974121094,296.4737243652344,284.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.647636384750967e-09,0.0010237866081297,-0.0217059589922428,0.0,0.0,0.0,-0.0090997721999883,60.0,19.422731399536133,0.0,-7.146509517497179e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.608030813978984e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001011828790069,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,7.47337398934178e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001011825515888,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004799583693966,290.9795837402344,294.1499938964844,296.2069702148437,293.8348999023437,294.9060974121094,296.4737243652344,284.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.647636384750967e-09,0.0010237866081297,-0.0217059589922428,0.0,0.0,0.0,-0.0090997721999883,60.0,19.422731399536133,0.0,-7.146509517497179e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
