time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055800,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.500773740001024e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0001000490374281,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.38959715818055e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0001000489646685,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004745873447973,287.0546264648437,294.1499938964844,292.4195556640625,292.17529296875,293.7977905273437,292.4516296386719,286.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.30411153782029e-09,0.0010123075917363,-0.0181873627007007,0.0,0.0,0.0,-0.0084337759763002,60.0,10.757004737854004,-0.0,-6.987004042002809e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.508396760793404e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0001001292985165,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,7.395525608444586e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0001001292257569,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0004749680811073,287.0389404296875,294.1499938964844,292.42144775390625,292.1772155761719,293.7740478515625,292.4474182128906,286.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064028135171e-09,0.001013119588606,-0.0184360593557357,0.0,0.0,0.0,-0.0084808487445116,60.0,10.753917694091797,-0.0,-6.998217827458576e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.508396760793404e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0001001292985165,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,7.395525608444586e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0001001292257569,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0004749680811073,287.0389404296875,294.1499938964844,292.42144775390625,292.1772155761719,293.7740478515625,292.4474182128906,286.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064028135171e-09,0.001013119588606,-0.0184360593557357,0.0,0.0,0.0,-0.0084808487445116,60.0,10.753917694091797,-0.0,-6.998217827458576e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.516040154267102e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0001002097706077,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.401468610623851e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0001002096978481,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004753498360514,287.02349853515625,294.1499938964844,292.4244384765625,292.1794738769531,293.7508239746094,292.4446716308594,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494263876139941e-09,0.0010139336809515,-0.0186854023486375,0.0,0.0,0.0,-0.0085280435159802,60.0,10.75161075592041,-0.0,-7.009469271679336e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.516040154267102e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0001002097706077,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.401468610623851e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0001002096978481,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004753498360514,287.02349853515625,294.1499938964844,292.4244384765625,292.1794738769531,293.7508239746094,292.4446716308594,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494263876139941e-09,0.0010139336809515,-0.0186854023486375,0.0,0.0,0.0,-0.0085280435159802,60.0,10.75161075592041,-0.0,-7.009469271679336e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.519877494312824e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0001002501812763,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.40445320843719e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0001002501012408,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004755415138788,287.0158996582031,294.1499938964844,292.4263610839844,292.18072509765625,293.7394104003906,292.44384765625,286.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542067415045041e-09,0.0010143425315618,-0.0188106019049882,0.0,0.0,0.0,-0.0085517419502139,60.0,10.750761985778809,-0.0,-7.015123060227779e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.523726475890726e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0001002907010843,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.407446537399665e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0001002906283247,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004757337737828,287.0083312988281,294.1499938964844,292.42852783203125,292.1820373535156,293.72808837890625,292.4432678222656,286.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590011286140452e-09,0.0010147526627406,-0.0189361721277236,0.0,0.0,0.0,-0.0085755102336406,60.0,10.750033378601074,-0.0,-7.020795322887352e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.53146954998374e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001003722209134,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.413467392325401e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0001003721481538,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004761204763781,286.9933166503906,294.1499938964844,292.4336853027344,292.18487548828125,293.70562744140625,292.4426574707031,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686450587129912e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,10.748827934265137,-0.0,-7.032212323565545e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.53146954998374e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001003722209134,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.413467392325401e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0001003721481538,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004761204763781,286.9933166503906,294.1499938964844,292.4336853027344,292.18487548828125,293.70562744140625,292.4426574707031,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686450587129912e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,10.748827934265137,-0.0,-7.032212323565545e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.539363963995128e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001004553414531,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.419606845360249e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001004552759695,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004765148041769,286.9785461425781,294.1499938964844,292.4398498535156,292.1878967285156,293.6837158203125,292.4437255859375,286.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784788813580691e-09,0.0010164179839193,-0.0194463022053241,0.0,0.0,0.0,-0.0086720697581768,60.0,10.748372077941896,-0.0,-7.04386380334654e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.539363963995128e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0001004553414531,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.419606845360249e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001004552759695,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004765148041769,286.9785461425781,294.1499938964844,292.4398498535156,292.1878967285156,293.6837158203125,292.4437255859375,286.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784788813580691e-09,0.0010164179839193,-0.0194463022053241,0.0,0.0,0.0,-0.0086720697581768,60.0,10.748372077941896,-0.0,-7.04386380334654e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.547363879391924e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0001005395679385,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.425827061524615e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0001005395024549,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004769143706653,286.96392822265625,294.1499938964844,292.447021484375,292.19110107421875,293.662109375,292.44561767578125,286.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.748291015625,-0.0,-7.055679418499494e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.547363879391924e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0001005395679385,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.425827061524615e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0001005395024549,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004769143706653,286.96392822265625,294.1499938964844,292.447021484375,292.19110107421875,293.662109375,292.44561767578125,286.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.748291015625,-0.0,-7.055679418499494e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.555659926263615e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001006269158096,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.432278653141111e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001006268430501,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004773286927957,286.9495849609375,294.1499938964844,292.4551086425781,292.19439697265625,293.6411437988281,292.4493103027344,286.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766004191599e-09,0.0010181536199524,-0.0199778918176889,0.0,0.0,0.0,-0.0087726935744285,60.0,10.748960494995115,-0.0,-7.067942675575979e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.555659926263615e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001006269158096,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.432278653141111e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001006268430501,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004773286927957,286.9495849609375,294.1499938964844,292.4551086425781,292.19439697265625,293.6411437988281,292.4493103027344,286.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766004191599e-09,0.0010181536199524,-0.0199778918176889,0.0,0.0,0.0,-0.0087726935744285,60.0,10.748960494995115,-0.0,-7.067942675575979e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.559866884956136e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0001006712118396,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.43555065128021e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.000100671146356,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004775388515554,286.9424743652344,294.1499938964844,292.4595031738281,292.1960754394531,293.6307678222656,292.4514465332031,286.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,10.749424934387209,-0.0,-7.074167029941236e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.564170613884926e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0001007165192277,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,7.438896864186972e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.000100716453744,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004777537833433,286.9354248046875,294.1499938964844,292.4641418457031,292.1977844238281,293.6205444335937,292.4539794921875,286.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778092188586e-09,0.0010190607281401,-0.0202555265277624,0.0,0.0,0.0,-0.0088252518326044,60.0,10.750046730041504,-0.0,-7.080535624481854e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.572971612215042e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0001008091858238,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.445740629918873e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0001008091203402,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004781933675985,286.92144775390625,294.1499938964844,292.4740295410156,292.201171875,293.600341796875,292.4596862792969,286.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795963674783,60.0,10.751562118530272,-0.0,-7.093569820426637e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.572971612215042e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0001008091858238,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.445740629918873e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0001008091203402,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004781933675985,286.92144775390625,294.1499938964844,292.4740295410156,292.201171875,293.600341796875,292.4596862792969,286.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795963674783,60.0,10.751562118530272,-0.0,-7.093569820426637e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.582305938238278e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.0001009074694593,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.452999852830544e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0001009073966997,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004786595818586,286.90777587890625,294.1499938964844,292.4847717285156,292.2045288085937,293.5808410644531,292.46710205078125,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319678279633536e-09,0.0010209918254986,-0.0208471212536096,0.0,0.0,0.0,-0.0089372368529438,60.0,10.753740310668944,-0.0,-7.10740692966283e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.582305938238278e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.0001009074694593,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.452999852830544e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0001009073966997,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004786595818586,286.90777587890625,294.1499938964844,292.4847717285156,292.2045288085937,293.5808410644531,292.46710205078125,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319678279633536e-09,0.0010209918254986,-0.0208471212536096,0.0,0.0,0.0,-0.0089372368529438,60.0,10.753740310668944,-0.0,-7.10740692966283e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.59186363616027e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001010081032291,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.460432243533432e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0001010080377454,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,0.0004791370010934,286.8941955566406,294.1499938964844,292.496337890625,292.20782470703125,293.5616149902344,292.4750671386719,286.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.756126403808594,-0.0,-7.121589362668601e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.59186363616027e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001010081032291,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.460432243533432e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0001010080377454,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,0.0004791370010934,286.8941955566406,294.1499938964844,292.496337890625,292.20782470703125,293.5616149902344,292.4750671386719,286.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.756126403808594,-0.0,-7.121589362668601e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.602359205018728e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0001011186177493,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.468595140380785e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,0.0001011185522656,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0004796612483914,286.881103515625,294.1499938964844,292.5086669921875,292.2109680175781,293.5434875488281,292.4851989746094,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023136312142,8.569485565601553e-09,0.0010231278138235,-0.0215012989938259,0.0,0.0,0.0,-0.0090610766783356,60.0,10.759303092956545,-0.0,-7.137180801919385e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.602359205018728e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,0.0001011186177493,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.468595140380785e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,0.0001011185522656,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0004796612483914,286.881103515625,294.1499938964844,292.5086669921875,292.2109680175781,293.5434875488281,292.4851989746094,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023136312142,8.569485565601553e-09,0.0010231278138235,-0.0215012989938259,0.0,0.0,0.0,-0.0090610766783356,60.0,10.759303092956545,-0.0,-7.137180801919385e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.60744873736985e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.0001011722051771,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,7.472552533727139e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0001011721396935,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0004799154412467,286.87451171875,294.1499938964844,292.51513671875,292.2124938964844,293.5342712402344,292.49005126953125,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632881964842909e-09,0.0010236712405458,-0.0216673128306865,0.0,0.0,0.0,-0.0090925116091966,60.0,10.760818481445312,-0.0,-7.14474666096976e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.612909343559296e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0001012296997942,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,7.476799510186538e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0001012296343105,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0004801881732419,286.8680114746094,294.1499938964844,292.5217590332031,292.2139587402344,293.5253601074219,292.49542236328125,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262310743331,60.0,10.76248264312744,-0.0,-7.152868874982232e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.619146294426172e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,0.0001012953725876,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,7.481649663532153e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.000101295307104,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,0.0004804997297469,286.8608093261719,294.1499938964844,292.5293884277344,292.21551513671875,293.5155029296875,292.5016784667969,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.764410972595217,-0.0,-7.162152826367675e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,9.62406920734793e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,0.0001013472065096,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,7.485478272428736e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,0.000101347141026,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,0.0004807456280104,286.8551330566406,294.1499938964844,292.5355529785156,292.2167053222656,293.5077514648437,292.506591796875,286.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.009195146150887,60.0,10.76592254638672,-0.0,-7.169484206315246e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,9.63570419116877e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0001014697190839,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491455078125,0.0,0.0,7.494526653317735e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0001014696536003,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.000481326773297,286.8426513671875,294.1499938964844,292.54998779296875,292.2191772460937,293.4911804199219,292.5196838378906,286.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984867960748488e-09,0.0010266796452924,-0.0225890129804611,0.0,0.0,0.0,-0.0092669995501637,60.0,10.7703275680542,-0.0,-7.18682713340968e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,9.63570419116877e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0001014697190839,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491455078125,0.0,0.0,7.494526653317735e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0001014696536003,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.000481326773297,286.8426513671875,294.1499938964844,292.54998779296875,292.2191772460937,293.4911804199219,292.5196838378906,286.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984867960748488e-09,0.0010266796452924,-0.0225890129804611,0.0,0.0,0.0,-0.0092669995501637,60.0,10.7703275680542,-0.0,-7.18682713340968e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.647224214859308e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001015910165733,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,7.503485539928079e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0001015909510897,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328796386719,0.0,0.0,0.000481902185129,286.8302917480469,294.1499938964844,292.5657653808594,292.222412109375,293.4748840332031,292.5336608886719,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128374500733116e-09,0.0010279066627845,-0.0229647774249315,0.0,0.0,0.0,-0.0093381414189934,60.0,10.77531623840332,-0.0,-7.204018714901397e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,9.647224214859308e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001015910165733,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,7.503485539928079e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0001015909510897,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328796386719,0.0,0.0,0.000481902185129,286.8302917480469,294.1499938964844,292.5657653808594,292.222412109375,293.4748840332031,292.5336608886719,286.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128374500733116e-09,0.0010279066627845,-0.0229647774249315,0.0,0.0,0.0,-0.0093381414189934,60.0,10.77531623840332,-0.0,-7.204018714901397e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.658338240114972e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001017080430756,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,7.512128649977967e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.000101707977592,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,0.0004824573115911,286.81805419921875,294.1499938964844,292.5834045410156,292.22735595703125,293.4588623046875,292.5482482910156,286.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.26682819368807e-09,0.0010290917707607,-0.0233273040503263,0.0,0.0,0.0,-0.0094067845493555,60.0,10.781024932861328,-0.0,-7.220624098636108e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.658338240114972e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001017080430756,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,7.512128649977967e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.000101707977592,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,0.0004824573115911,286.81805419921875,294.1499938964844,292.5834045410156,292.22735595703125,293.4588623046875,292.5482482910156,286.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.26682819368807e-09,0.0010290917707607,-0.0233273040503263,0.0,0.0,0.0,-0.0094067845493555,60.0,10.781024932861328,-0.0,-7.220624098636108e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,9.663106902735308e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,0.0001017582471831,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,7.515837205573916e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,0.0001017581889755,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0004826954973395,286.8121337890625,294.1499938964844,292.5928649902344,292.2304077148437,293.4514465332031,292.556884765625,286.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296076070517,9.326228678219197e-09,0.0010295981774106,-0.0234828367829322,0.0,0.0,0.0,-0.0094362245872616,60.0,10.78548812866211,-0.0,-7.227754394989462e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.668126585893332e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,0.0001018110997392,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,7.519740756833926e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0001018110415316,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,0.0004829462268389,286.80615234375,294.1499938964844,292.60272216796875,292.2337951660156,293.44384765625,292.5650939941406,286.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388755550787664e-09,0.0010301325237378,-0.0236465521156787,0.0,0.0,0.0,-0.0094672199338674,60.0,10.789478302001951,-0.0,-7.235264121163709e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.67735395533964e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001019082556013,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,7.526917033828795e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001019081973936,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.000483407115098,286.7943420410156,294.1499938964844,292.6235656738281,292.2416076660156,293.4291381835937,292.5826110839844,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311170481145,-0.0239475164562463,0.0,0.0,0.0,-0.0095242131501436,60.0,10.79879665374756,-0.0,-7.249079203575094e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.67735395533964e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001019082556013,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,7.526917033828795e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001019081973936,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.000483407115098,286.7943420410156,294.1499938964844,292.6235656738281,292.2416076660156,293.4291381835937,292.5826110839844,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311170481145,-0.0239475164562463,0.0,0.0,0.0,-0.0095242131501436,60.0,10.79879665374756,-0.0,-7.249079203575094e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
