time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.0001030582716339,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,0.0001085255571524,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,8.015662751859054e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001085255498765,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0005147981573827,286.5158996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1690368652344,293.1499938964844,287.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980825172737,1.7332736135244886e-08,0.0010980651713907,-0.0444267801940441,0.0,0.0,0.0,-0.0134054142981767,60.0,8.80915355682373,-0.0,-8.220988689799924e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.0001030582716339,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,0.0001085255571524,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102294921875,0.0,0.0,8.015662751859054e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001085255498765,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0005147981573827,286.5158996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1690368652344,293.1499938964844,287.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980825172737,1.7332736135244886e-08,0.0010980651713907,-0.0444267801940441,0.0,0.0,0.0,-0.0134054142981767,60.0,8.80915355682373,-0.0,-8.220988689799924e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,0.0001029823615681,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001084456234821,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,8.009758312255144e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001084456089301,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0005144189344719,286.51763916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1688537597656,293.1499938964844,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972804157063,1.72381575680447e-08,0.0010972631862387,-0.0441796481609344,0.0,0.0,0.0,-0.013358561322093,60.0,8.797893524169922,-0.0,-8.208882462668043e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0001028806800604,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001083385432139,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,8.001849346328527e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,0.0001083385286619,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0005139110144227,286.5193786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.168701171875,293.1499938964844,287.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961903026327,1.71114464819766e-08,0.0010961731895804,-0.0438485592603683,0.0,0.0,0.0,-0.0132957119494676,60.0,8.78643798828125,-0.0,-8.19267924612177e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001026133613777,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0001080570364138,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,7.981057569850236e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001080570291378,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0005125756724737,286.5228881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.1499938964844,287.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933389421552,1.67783547055933e-08,0.0010933220619335,-0.0429781340062618,0.0,0.0,0.0,-0.0131305698305368,60.0,8.758272171020508,-0.0,-8.150158947728414e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001026133613777,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,0.0001080570364138,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,7.981057569850236e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001080570291378,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0005125756724737,286.5228881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1683349609375,293.1499938964844,287.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933389421552,1.67783547055933e-08,0.0010933220619335,-0.0429781340062618,0.0,0.0,0.0,-0.0131305698305368,60.0,8.758272171020508,-0.0,-8.150158947728414e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0001023114018607,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,0.0001077390625141,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,7.957572233863175e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0001077390479622,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0005110673373565,286.5264892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402111668867292e-08,0.0010901084169745,-0.041994821280241,0.0,0.0,0.0,-0.0129440668970346,60.0,8.726253509521484,-0.0,-8.102262682996297e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0001023114018607,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,0.0001077390625141,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,7.957572233863175e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0001077390479622,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0005110673373565,286.5264892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1679992675781,293.1499938964844,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402111668867292e-08,0.0010901084169745,-0.041994821280241,0.0,0.0,0.0,-0.0129440668970346,60.0,8.726253509521484,-0.0,-8.102262682996297e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001019954506773,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001074063475243,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,7.93299768702127e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,0.0001074063329724,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0005094890948385,286.53009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.16766357421875,293.1499938964844,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600843013704889e-08,0.001086744479835,-0.0409658104181289,0.0,0.0,0.0,-0.0127489147707819,60.0,8.69267463684082,-0.0,-8.052297317817647e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001019954506773,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001074063475243,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,7.93299768702127e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,0.0001074063329724,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0005094890948385,286.53009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.16766357421875,293.1499938964844,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600843013704889e-08,0.001086744479835,-0.0409658104181289,0.0,0.0,0.0,-0.0127489147707819,60.0,8.69267463684082,-0.0,-8.052297317817647e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0001016537644318,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001070465295924,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,7.906421524239704e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001070465150405,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0005077822715975,286.53375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.657315254211426,-0.0,-7.998436046818824e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0001016537644318,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001070465295924,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,7.906421524239704e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0001070465150405,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0005077822715975,286.53375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1673583984375,293.1499938964844,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.657315254211426,-0.0,-7.998436046818824e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001014864174067,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162109375,0.0,0.0,0.000106870305899,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,7.893405563663691e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,0.0001068702913471,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0005069463513791,286.5355529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.16717529296875,293.1499938964844,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.640151977539062,-0.0,-7.972123228228156e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0001013027940643,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,0.0001066769327735,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,7.87912358646281e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0001066769182216,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0005060290568508,286.5373840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1670227050781,293.1499938964844,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145360521273687e-08,0.0010793571127578,-0.0387094654142856,0.0,0.0,0.0,-0.0123210176825523,60.0,8.622025489807129,-0.0,-7.943299351609313e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001009195912047,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001062734008883,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,7.84931835369207e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0001062733863363,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0005041148979216,286.5410461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.16668701171875,293.1499938964844,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667891790054456e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.58376693725586,-0.0,-7.883317465484654e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001009195912047,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001062734008883,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,7.84931835369207e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0001062733863363,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0005041148979216,286.5410461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.16668701171875,293.1499938964844,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667891790054456e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.58376693725586,-0.0,-7.883317465484654e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001006843958748,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0001060257272911,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,7.83102514105849e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001060257127392,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0005029400344938,286.5432434082031,294.1499938964844,293.1499938964844,291.6635437011719,293.16650390625,293.1499938964844,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374837320474398e-08,0.001072768936865,-0.0366945751011371,0.0,0.0,0.0,-0.0119390385225415,60.0,8.560194969177246,-0.0,-7.846615801554435e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001005263111437,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001058592533809,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,7.818729500286281e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001058592388289,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0005021503311581,286.54473876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1663818359375,293.1499938964844,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177864215980662e-08,0.0010710867354646,-0.0361794233322143,0.0,0.0,0.0,-0.0118414014577865,60.0,8.54418659210205,-0.0,-7.821994074674876e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.000100125609606,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.000105437291495,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.787563663441688e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0001054372769431,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0005001487443223,286.5484619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.16607666015625,293.1499938964844,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668310569599,1.3678595145449892e-08,0.0010668173199519,-0.03487354144454,0.0,0.0,0.0,-0.0115938913077116,60.0,8.503713607788086,-0.0,-7.759760478620592e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.000100125609606,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.000105437291495,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,7.787563663441688e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0001054372769431,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0005001487443223,286.5484619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.16607666015625,293.1499938964844,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668310569599,1.3678595145449892e-08,0.0010668173199519,-0.03487354144454,0.0,0.0,0.0,-0.0115938913077116,60.0,8.503713607788086,-0.0,-7.759760478620592e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,9.97227252810262e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0001050130376825,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.756228296784684e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0001050130231305,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0004981362726539,286.5522155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.165771484375,293.1499938964844,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625382419675,1.3176616242560613e-08,0.0010625250870361,-0.0335603952407836,0.0,0.0,0.0,-0.0113450391218066,60.0,8.462629318237305,-0.0,-7.697438775267076e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,9.97227252810262e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0001050130376825,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.756228296784684e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0001050130231305,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0004981362726539,286.5522155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.165771484375,293.1499938964844,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625382419675,1.3176616242560613e-08,0.0010625250870361,-0.0335603952407836,0.0,0.0,0.0,-0.0113450391218066,60.0,8.462629318237305,-0.0,-7.697438775267076e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,9.95223963400349e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001048020785674,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,7.74064683355391e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0001048020640155,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,0.0004971355665475,286.5541076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1656494140625,293.1499938964844,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604010894894,1.2927007908558608e-08,0.0010603881673887,-0.0329073742032051,0.0,0.0,0.0,-0.0112212849780917,60.0,8.441990852355957,-0.0,-7.66654366657349e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,9.932321700034664e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0001045923345373,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,7.725155592197552e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,0.0001045923199853,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.0004961406229995,286.5559997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1654968261719,293.1499938964844,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678837535418095e-08,0.0010582661489024,-0.0322580710053443,0.0,0.0,0.0,-0.0110982563346624,60.0,8.421371459960938,-0.0,-7.635887300239119e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,9.892806701827794e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001041762079694,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,7.694420492043719e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.0001041762006934,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0004941667430102,286.5597839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.16522216796875,293.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186489151133628e-08,0.0010540584335103,-0.0309697929769754,0.0,0.0,0.0,-0.0108541902154684,60.0,8.380260467529297,-0.0,-7.575249583169352e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,9.892806701827794e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001041762079694,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,7.694420492043719e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.0001041762006934,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0004941667430102,286.5597839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.16522216796875,293.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186489151133628e-08,0.0010540584335103,-0.0309697929769754,0.0,0.0,0.0,-0.0108541902154684,60.0,8.380260467529297,-0.0,-7.575249583169352e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.854543168330564e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0001037732727127,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.664659642614424e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,0.0001037732654367,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,0.0004922553780488,286.5635986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1649169921875,293.1499938964844,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709740732612772e-08,0.0010499823838472,-0.0297221876680851,0.0,0.0,0.0,-0.0106178484857082,60.0,8.339730262756348,-0.0,-7.516762678960731e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.854543168330564e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0001037732727127,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.664659642614424e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,0.0001037732654367,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,0.0004922553780488,286.5635986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1649169921875,293.1499938964844,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499941417947,1.1709740732612772e-08,0.0010499823838472,-0.0297221876680851,0.0,0.0,0.0,-0.0106178484857082,60.0,8.339730262756348,-0.0,-7.516762678960731e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,9.81735356617719e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.00010338165157,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,7.635734800715e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001033816370181,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0004903977387584,286.56744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1646423339844,293.1499938964844,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460304329171,1.1246380715590476e-08,0.0010460191406309,-0.0285094883292913,0.0,0.0,0.0,-0.0103881359100341,60.0,8.299827575683594,-0.0,-7.46013597563433e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,9.81735356617719e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.00010338165157,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,7.635734800715e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001033816370181,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0004903977387584,286.56744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1646423339844,293.1499938964844,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460304329171,1.1246380715590476e-08,0.0010460191406309,-0.0285094883292913,0.0,0.0,0.0,-0.0103881359100341,60.0,8.299827575683594,-0.0,-7.46013597563433e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,9.781714470591396e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0001030063504003,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,7.608015584992245e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0001030063358484,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,0.0004886174574494,286.5713195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1643981933594,293.1499938964844,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422330815345,1.080233413830456e-08,0.0010422223713248,-0.0273472219705581,0.0,0.0,0.0,-0.0101680038496851,60.0,8.260828971862793,-0.0,-7.406070068327608e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,9.781714470591396e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0001030063504003,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,7.608015584992245e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0001030063358484,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,0.0004886174574494,286.5713195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1643981933594,293.1499938964844,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422330815345,1.080233413830456e-08,0.0010422223713248,-0.0273472219705581,0.0,0.0,0.0,-0.0101680038496851,60.0,8.260828971862793,-0.0,-7.406070068327608e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,9.764780406840146e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0001028280239552,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,7.594843918923289e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,0.0001028280094033,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.0004877715546172,286.5732727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.16424560546875,293.1499938964844,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040427130647,1.0591342025634276e-08,0.0010404165368527,-0.0267949216067791,0.0,0.0,0.0,-0.0100633976981043,60.0,8.2418794631958,-0.0,-7.380448607818836e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,9.749041782924904e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.0001026622849167,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,7.582602847833186e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.635009765625,0.0,0.0,0.0001026622776407,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.000486985372845,286.5752258300781,294.1499938964844,293.1499938964844,291.6635437011719,293.16412353515625,293.1499938964844,287.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387507500126,1.0395249105954464e-08,0.0010387402726337,-0.0262816026806831,0.0,0.0,0.0,-0.0099661890417337,60.0,8.223869323730469,-0.0,-7.356676690051246e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,9.717704233480616e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.000102332291135,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,7.558229117421433e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001023322765831,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0004854200233239,286.57916259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16387939453125,293.1499938964844,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354124242439,1.0004806760832707e-08,0.0010354025289416,-0.0252594649791717,0.0,0.0,0.0,-0.0097726341336965,60.0,8.188005447387695,-0.0,-7.309458283089043e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,9.717704233480616e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.000102332291135,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,7.558229117421433e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001023322765831,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0004854200233239,286.57916259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.16387939453125,293.1499938964844,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354124242439,1.0004806760832707e-08,0.0010354025289416,-0.0252594649791717,0.0,0.0,0.0,-0.0097726341336965,60.0,8.188005447387695,-0.0,-7.309458283089043e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,9.696574852569027e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.0001021097777993,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,7.541794911958277e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0001021097705233,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0004843645147047,286.58184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1636962890625,293.1499938964844,287.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331617668271,9.741542683627813e-09,0.00103315198794,-0.024570221081376,0.0,0.0,0.0,-0.0096421260386705,60.0,8.163894653320312,-0.0,-7.277705549313397e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.688168938737364e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.000102021258499,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,7.535256736446172e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.000102021251223,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0004839446337427,286.5831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.16363525390625,293.1499938964844,287.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322659509256,9.636811348912032e-09,0.0010322564048692,-0.0242960192263126,0.0,0.0,0.0,-0.0095902057364583,60.0,8.153532981872559,-0.0,-7.265092705210918e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.660579962655902e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,0.0001017307295114,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.513798482250422e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001017307222355,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004825664800591,286.58709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.16339111328125,293.1499938964844,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293264640495,9.29307031327653e-09,0.0010293171508237,-0.0233960133045911,0.0,0.0,0.0,-0.0094197988510131,60.0,8.120386123657227,-0.0,-7.223773934583734e-08,0.0,281.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
