time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8693633675575256,0.4870062470436096,0.4409165382385254,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9729249477386476,0.6709262132644653,0.635872483253479,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8557252287864685,0.4648603796958923,0.3269400596618652,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8235068321228027,0.4103116393089294,0.3920208811759949,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6936149001121521,0.2411422580480575,1.1050523519515991,285.0145263671875,284.95001220703125,300.81817626953125,292.7012939453125,298.2532958984375,297.26434326171875,285.0134582519531,1.0,0.664283812046051,0.3718737661838531,0.3718737661838531,1.0,1.0,-3.483680963516236,0.9681665897369384,2.515514373779297,0.1861645132303238,0.9978026151657104,0.9978026151657104,0.0,211.43289184570312,190.0,58732.1328125,0.0,3668.2333984375,1.0,279.44384765625,283.0954895019531,295.67926025390625,299.41766357421875,293.1499938964844,293.1499938964844,279.1499938964844,33565.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314746856689452,1.0,0.0,0.0,3.845741033554077,3.845766544342041,9.868550705505186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1533203125,0.0,1742.845458984375,2229.926025390625,0.0,3694.651123046875,0.9475807547569276,1.0,0.0,3.0,1.0,0.0
18107220,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8809443116188049,0.4856019914150238,0.4396194219589233,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9857372641563416,0.6721362471580505,0.6369465589523315,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8692376017570496,0.4675037562847137,0.3286625444889068,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.834488034248352,0.4107230603694916,0.3922236859798431,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7040075063705444,0.2413944602012634,1.1048966646194458,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.253662109375,297.2594909667969,284.89178466796875,1.0,0.6590221524238586,0.3713080883026123,0.3713080883026123,1.0,1.0,-3.4855523109436035,0.9670425653457642,2.51850962638855,0.1847853064537048,0.8906853795051575,0.8906853795051575,0.0,200.8689117431641,178.0,59550.4453125,0.0,3609.940185546875,1.0,279.1559753417969,282.9510803222656,295.7137756347656,299.5719909667969,293.1499938964844,293.1499938964844,279.45001220703125,38755.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405259490013124,1.0,0.0,0.0,3.747859954833984,3.747885465621948,9.37259812872071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.3349609375,0.0,1665.9605712890625,2229.926025390625,0.0,3777.225830078125,0.9290634393692015,1.0,0.0,3.0,1.0,0.0
18107280,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8809443116188049,0.4856019914150238,0.4396194219589233,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9857372641563416,0.6721362471580505,0.6369465589523315,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8692376017570496,0.4675037562847137,0.3286625444889068,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.834488034248352,0.4107230603694916,0.3922236859798431,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7040075063705444,0.2413944602012634,1.1048966646194458,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.253662109375,297.2594909667969,284.89178466796875,1.0,0.6590221524238586,0.3713080883026123,0.3713080883026123,1.0,1.0,-3.4855523109436035,0.9670425653457642,2.51850962638855,0.1847853064537048,0.8906853795051575,0.8906853795051575,0.0,200.8689117431641,178.0,59550.4453125,0.0,3609.940185546875,1.0,279.1559753417969,282.9510803222656,295.7137756347656,299.5719909667969,293.1499938964844,293.1499938964844,279.45001220703125,38755.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405259490013124,1.0,0.0,0.0,3.747859954833984,3.747885465621948,9.37259812872071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.3349609375,0.0,1665.9605712890625,2229.926025390625,0.0,3777.225830078125,0.9290634393692015,1.0,0.0,3.0,1.0,0.0
18107340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8957290053367615,0.4855365753173828,0.4387533962726593,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990015625953674,0.6745026707649231,0.6379504203796387,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8860722184181213,0.4711748957633972,0.3306367695331573,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8481797575950623,0.4118612110614776,0.392585277557373,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7162796258926392,0.2420850098133087,1.1050201654434204,285.0148010253906,284.95001220703125,300.8579406738281,292.6742858886719,298.2620849609375,297.2658386230469,285.013671875,1.0,0.6534342765808105,0.3707424104213714,0.3707424104213714,1.0,1.0,-3.488591432571411,0.9663048386573792,2.5222866535186768,0.1833414286375045,0.9983789920806884,0.9983789920806884,0.0,189.32687377929688,166.0,58723.1171875,0.0,3548.673583984375,1.0,279.4438781738281,283.0928039550781,295.6517028808594,299.3889465332031,293.1499938964844,293.1499938964844,279.1499938964844,33583.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323363900184632,1.0,0.0,0.0,3.84806752204895,3.848093032836914,9.88049464467622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.890625,0.0,1745.8330078125,2229.926025390625,0.0,3702.5380859375,0.9480743408203124,1.0,0.0,3.0,1.0,0.0
18107400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8957290053367615,0.4855365753173828,0.4387533962726593,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990015625953674,0.6745026707649231,0.6379504203796387,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8860722184181213,0.4711748957633972,0.3306367695331573,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8481797575950623,0.4118612110614776,0.392585277557373,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7162796258926392,0.2420850098133087,1.1050201654434204,285.0148010253906,284.95001220703125,300.8579406738281,292.6742858886719,298.2620849609375,297.2658386230469,285.013671875,1.0,0.6534342765808105,0.3707424104213714,0.3707424104213714,1.0,1.0,-3.488591432571411,0.9663048386573792,2.5222866535186768,0.1833414286375045,0.9983789920806884,0.9983789920806884,0.0,189.32687377929688,166.0,58723.1171875,0.0,3548.673583984375,1.0,279.4438781738281,283.0928039550781,295.6517028808594,299.3889465332031,293.1499938964844,293.1499938964844,279.1499938964844,33583.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323363900184632,1.0,0.0,0.0,3.84806752204895,3.848093032836914,9.88049464467622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.890625,0.0,1745.8330078125,2229.926025390625,0.0,3702.5380859375,0.9480743408203124,1.0,0.0,3.0,1.0,0.0
18107460,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.905655801296234,0.4840551018714905,0.4375578761100769,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.6775198578834534,0.6186476945877075,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8983923196792603,0.4738258123397827,0.3324952721595764,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8579680323600769,0.4121808409690857,0.3928739726543426,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7242316007614136,0.2422788590192794,1.105386734008789,284.8795471191406,284.95001220703125,300.87725830078125,292.6619873046875,298.2660217285156,297.267822265625,284.8811340332031,1.0,0.6461284756660461,0.3701767921447754,0.3701767921447754,1.0,1.0,-3.4671707153320312,0.9575968384742736,2.5095739364624023,0.1798764765262603,0.8804812431335449,0.8804812431335449,0.0,181.03201293945312,154.0,59204.84375,0.0,3447.9619140625,1.0,279.156005859375,282.9437561035156,295.68536376953125,299.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,39340.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409193992614746,1.0,0.0,0.0,3.733125686645508,3.733151197433472,9.299048429056712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.8701171875,0.0,1653.1953125,2229.926025390625,0.0,3780.80126953125,0.926079273223877,1.0,0.0,3.0,1.0,0.0
18107520,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.905655801296234,0.4840551018714905,0.4375578761100769,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.6775198578834534,0.6186476945877075,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8983923196792603,0.4738258123397827,0.3324952721595764,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8579680323600769,0.4121808409690857,0.3928739726543426,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7242316007614136,0.2422788590192794,1.105386734008789,284.8795471191406,284.95001220703125,300.87725830078125,292.6619873046875,298.2660217285156,297.267822265625,284.8811340332031,1.0,0.6461284756660461,0.3701767921447754,0.3701767921447754,1.0,1.0,-3.4671707153320312,0.9575968384742736,2.5095739364624023,0.1798764765262603,0.8804812431335449,0.8804812431335449,0.0,181.03201293945312,154.0,59204.84375,0.0,3447.9619140625,1.0,279.156005859375,282.9437561035156,295.68536376953125,299.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,39340.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409193992614746,1.0,0.0,0.0,3.733125686645508,3.733151197433472,9.299048429056712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.8701171875,0.0,1653.1953125,2229.926025390625,0.0,3780.80126953125,0.926079273223877,1.0,0.0,3.0,1.0,0.0
18107580,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.919073224067688,0.4838287234306335,0.4367063343524933,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.684664785861969,0.5936087965965271,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9137653708457948,0.4774483144283294,0.3345534801483154,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8700939416885376,0.4131610989570617,0.3932483494281769,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7336118221282959,0.2428777068853378,1.1058048009872437,284.9910888671875,284.95001220703125,300.89617919921875,292.6506042480469,298.28717041015625,297.294189453125,284.9894714355469,1.0,0.6374438405036926,0.3696112036705017,0.3696112036705017,1.0,1.0,-3.439364433288574,0.9468414783477784,2.492522954940796,0.1753877401351928,0.9685949683189392,0.9685949683189392,0.0,171.65512084960938,142.0,57947.47265625,0.0,3327.4892578125,1.0,279.44366455078125,283.0794372558594,295.6195983886719,299.31719970703125,293.1499938964844,293.1499938964844,279.1499938964844,34255.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310200810432434,1.0,0.0,0.0,3.811117649078369,3.811142921447754,9.691656259747106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1123046875,0.0,1706.29052734375,2229.926025390625,0.0,3690.487548828125,0.9400734901428224,1.0,0.0,3.0,1.0,0.0
18107640,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.919073224067688,0.4838287234306335,0.4367063343524933,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.684664785861969,0.5936087965965271,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9137653708457948,0.4774483144283294,0.3345534801483154,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8700939416885376,0.4131610989570617,0.3932483494281769,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7336118221282959,0.2428777068853378,1.1058048009872437,284.9910888671875,284.95001220703125,300.89617919921875,292.6506042480469,298.28717041015625,297.294189453125,284.9894714355469,1.0,0.6374438405036926,0.3696112036705017,0.3696112036705017,1.0,1.0,-3.439364433288574,0.9468414783477784,2.492522954940796,0.1753877401351928,0.9685949683189392,0.9685949683189392,0.0,171.65512084960938,142.0,57947.47265625,0.0,3327.4892578125,1.0,279.44366455078125,283.0794372558594,295.6195983886719,299.31719970703125,293.1499938964844,293.1499938964844,279.1499938964844,34255.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310200810432434,1.0,0.0,0.0,3.811117649078369,3.811142921447754,9.691656259747106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1123046875,0.0,1706.29052734375,2229.926025390625,0.0,3690.487548828125,0.9400734901428224,1.0,0.0,3.0,1.0,0.0
18107700,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9271764755249025,0.4831941127777099,0.4363027215003967,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.688805878162384,0.5798075199127197,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.923194944858551,0.4788954257965088,0.3356171250343323,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8772098422050476,0.4133874177932739,0.3934869468212127,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7390864491462708,0.2430599629878997,1.1063275337219238,284.8559875488281,284.95001220703125,300.90545654296875,292.6452941894531,298.2976989746094,297.3075561523437,284.85321044921875,1.0,0.6327728629112244,0.3693283796310425,0.3693283796310425,1.0,1.0,-3.4244801998138428,0.9411452412605286,2.483335018157959,0.1730929166078567,0.8700242638587952,0.8700242638587952,0.0,166.65708923339844,142.0,58661.953125,0.0,3263.8173828125,1.0,279.19439697265625,282.9295349121094,295.6688232421875,299.51531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38566.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363098740577698,1.0,0.0,0.0,3.759795665740967,3.75982117652893,9.432390015717828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.244140625,0.0,1678.5643310546875,2229.926025390625,0.0,3738.83837890625,0.9293867349624634,1.0,0.0,3.0,1.0,0.0
18107760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9350837469100952,0.4824142754077911,0.4354341328144073,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6932293772697449,0.5661522746086121,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9326578378677368,0.4802261590957641,0.3364095091819763,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.884306013584137,0.4134733974933624,0.393419861793518,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7445619106292725,0.2431530654430389,1.1060196161270142,284.8809814453125,284.95001220703125,300.91461181640625,292.6402282714844,298.3088073730469,297.3206481933594,284.8828125,1.0,0.6278318166732788,0.3693481385707855,0.3693481385707855,1.0,1.0,-3.4075169563293457,0.935626983642578,2.4718902111053467,0.1714201718568802,0.8582055568695068,0.8582055568695068,0.0,161.7141571044922,145.0,58083.37109375,0.0,3196.261474609375,1.0,279.1568908691406,282.9585876464844,295.651611328125,299.4263916015625,293.1499938964844,293.1499938964844,279.45001220703125,40130.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937138020992279,1.0,0.0,0.0,3.6487069129943848,3.6487317085266113,8.883236546353146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.490234375,0.0,1562.62109375,2229.926025390625,0.0,3746.389404296875,0.90823894739151,1.0,0.0,3.0,1.0,0.0
18107820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9461221694946288,0.482378751039505,0.4348737895488739,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7035605311393738,0.5482958555221558,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9466453194618224,0.4841148853302002,0.3387350142002105,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8945351243019104,0.4145731627941131,0.3940138220787048,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7526286244392395,0.2439867258071899,1.1079341173171997,284.99688720703125,284.95001220703125,300.9325866699219,292.6310119628906,298.34149169921875,297.3599548339844,284.99658203125,1.0,0.6227853298187256,0.3693875968456268,0.3693875968456268,1.0,1.0,-3.391149044036865,0.9304357171058656,2.4607133865356445,0.1695291697978973,0.950421929359436,0.950421929359436,0.0,155.64064025878906,148.0,57165.4296875,0.0,3124.151611328125,1.0,279.4422607421875,283.0978088378906,295.5956420898437,299.23297119140625,293.1499938964844,293.1499938964844,279.1499938964844,34133.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261819124221802,1.0,0.0,0.0,3.735626459121704,3.735651016235352,9.311511348641944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6484375,0.0,1616.2412109375,2229.926025390625,0.0,3646.095458984375,0.923290193080902,1.0,0.0,3.0,1.0,0.0
18107880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9461221694946288,0.482378751039505,0.4348737895488739,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7035605311393738,0.5482958555221558,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9466453194618224,0.4841148853302002,0.3387350142002105,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8945351243019104,0.4145731627941131,0.3940138220787048,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7526286244392395,0.2439867258071899,1.1079341173171997,284.99688720703125,284.95001220703125,300.9325866699219,292.6310119628906,298.34149169921875,297.3599548339844,284.99658203125,1.0,0.6227853298187256,0.3693875968456268,0.3693875968456268,1.0,1.0,-3.391149044036865,0.9304357171058656,2.4607133865356445,0.1695291697978973,0.950421929359436,0.950421929359436,0.0,155.64064025878906,148.0,57165.4296875,0.0,3124.151611328125,1.0,279.4422607421875,283.0978088378906,295.5956420898437,299.23297119140625,293.1499938964844,293.1499938964844,279.1499938964844,34133.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261819124221802,1.0,0.0,0.0,3.735626459121704,3.735651016235352,9.311511348641944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6484375,0.0,1616.2412109375,2229.926025390625,0.0,3646.095458984375,0.923290193080902,1.0,0.0,3.0,1.0,0.0
18107940,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9512240290641784,0.4811790585517883,0.4339949488639831,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7121483683586121,0.5393069982528687,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9546863436698914,0.4871687889099121,0.3409441411495209,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9000383019447327,0.4150221347808838,0.3945336043834686,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7571976184844971,0.2444868981838226,1.1102776527404783,284.899658203125,284.95001220703125,300.95001220703125,292.6229858398437,298.3620910644531,297.3821105957031,284.90167236328125,1.0,0.6205936074256897,0.3694270551204681,0.3694270551204681,1.0,1.0,-3.385375499725342,0.9286761283874512,2.45669937133789,0.1690050959587097,0.8588277697563171,0.8588277697563171,0.0,152.7659454345703,168.0,57697.30078125,0.0,3094.635009765625,1.0,279.1577453613281,282.9805908203125,295.6387634277344,299.3792724609375,293.1499938964844,293.1499938964844,279.45001220703125,39205.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331214427947998,1.0,0.0,0.0,3.6043741703033447,3.604398250579834,8.668681061863026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.04638671875,0.0,1506.6783447265625,2229.926025390625,0.0,3709.71923828125,0.8977482318878174,1.0,0.0,3.0,1.0,0.0
18108000,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9512240290641784,0.4811790585517883,0.4339949488639831,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7121483683586121,0.5393069982528687,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9546863436698914,0.4871687889099121,0.3409441411495209,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9000383019447327,0.4150221347808838,0.3945336043834686,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7571976184844971,0.2444868981838226,1.1102776527404783,284.899658203125,284.95001220703125,300.95001220703125,292.6229858398437,298.3620910644531,297.3821105957031,284.90167236328125,1.0,0.6205936074256897,0.3694270551204681,0.3694270551204681,1.0,1.0,-3.385375499725342,0.9286761283874512,2.45669937133789,0.1690050959587097,0.8588277697563171,0.8588277697563171,0.0,152.7659454345703,168.0,57697.30078125,0.0,3094.635009765625,1.0,279.1577453613281,282.9805908203125,295.6387634277344,299.3792724609375,293.1499938964844,293.1499938964844,279.45001220703125,39205.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331214427947998,1.0,0.0,0.0,3.6043741703033447,3.604398250579834,8.668681061863026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.04638671875,0.0,1506.6783447265625,2229.926025390625,0.0,3709.71923828125,0.8977482318878174,1.0,0.0,3.0,1.0,0.0
18108060,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9442846179008484,0.48125159740448,0.4338612854480743,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7192456126213074,0.5498545169830322,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.950724959373474,0.4912584125995636,0.3436613976955414,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8948516845703125,0.4162007868289947,0.3955411612987518,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7533421516418457,0.2454170733690261,1.1143487691879272,285.0228576660156,284.95001220703125,300.9665832519531,292.6153259277344,298.3807983398437,297.4004821777344,285.02276611328125,1.0,0.6263241171836853,0.3693201541900635,0.3693201541900635,1.0,1.0,-3.4072301387786865,0.9355114102363586,2.4717187881469727,0.1704164147377014,0.9701594114303588,0.9701594114303588,0.0,156.78125,188.0,57355.0,0.0,3166.992919921875,1.0,279.44207763671875,283.11822509765625,295.5919189453125,299.2318725585937,293.1499938964844,293.1499938964844,279.1499938964844,33049.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246178269386292,1.0,0.0,0.0,3.729516744613648,3.729541063308716,9.281077950618056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.185546875,0.0,1600.8883056640625,2229.926025390625,0.0,3631.7119140625,0.9213225245475768,1.0,0.0,3.0,1.0,0.0
18108120,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9442846179008484,0.48125159740448,0.4338612854480743,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7192456126213074,0.5498545169830322,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.950724959373474,0.4912584125995636,0.3436613976955414,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8948516845703125,0.4162007868289947,0.3955411612987518,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7533421516418457,0.2454170733690261,1.1143487691879272,285.0228576660156,284.95001220703125,300.9665832519531,292.6153259277344,298.3807983398437,297.4004821777344,285.02276611328125,1.0,0.6263241171836853,0.3693201541900635,0.3693201541900635,1.0,1.0,-3.4072301387786865,0.9355114102363586,2.4717187881469727,0.1704164147377014,0.9701594114303588,0.9701594114303588,0.0,156.78125,188.0,57355.0,0.0,3166.992919921875,1.0,279.44207763671875,283.11822509765625,295.5919189453125,299.2318725585937,293.1499938964844,293.1499938964844,279.1499938964844,33049.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246178269386292,1.0,0.0,0.0,3.729516744613648,3.729541063308716,9.281077950618056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.185546875,0.0,1600.8883056640625,2229.926025390625,0.0,3631.7119140625,0.9213225245475768,1.0,0.0,3.0,1.0,0.0
18108180,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9288949966430664,0.4801394045352936,0.4334788918495178,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7215068936347961,0.5733242034912109,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.938341498374939,0.4941340982913971,0.3460680842399597,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8828195333480835,0.4166179895401001,0.3964455127716064,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7441859841346741,0.2458036094903946,1.118239402770996,284.9139709472656,284.95001220703125,300.9808044433594,292.6078186035156,298.3770751953125,297.387939453125,284.91632080078125,1.0,0.6360796093940735,0.3692218363285064,0.3692218363285064,1.0,1.0,-3.443647623062134,0.9470575451850892,2.4965898990631104,0.1736675649881363,0.8887466192245483,0.8887466192245483,0.0,165.45950317382812,188.0,58682.00390625,0.0,3301.115478515625,1.0,279.15936279296875,282.976318359375,295.6444702148437,299.43682861328125,293.1499938964844,293.1499938964844,279.1499938964844,37635.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934909462928772,1.0,0.0,0.0,3.6728224754333496,3.672847032546997,9.001049647849868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7177734375,0.0,1571.0250244140625,2229.926025390625,0.0,3726.057861328125,0.9117125868797302,1.0,0.0,3.0,1.0,0.0
18108240,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9272319078445436,0.4800485670566559,0.433406800031662,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.721535325050354,0.5758706331253052,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9369360208511353,0.4943869411945343,0.3462540507316589,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8815251588821411,0.4166489839553833,0.3964966237545013,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.743198037147522,0.245824709534645,1.1184762716293335,284.91851806640625,284.95001220703125,300.98199462890625,292.6071472167969,298.37615966796875,297.3860168457031,284.92047119140625,1.0,0.6370698809623718,0.3692132830619812,0.3692132830619812,1.0,1.0,-3.447192430496216,0.9481831192970276,2.499009132385254,0.1739851087331771,0.8899597525596619,0.8899597525596619,0.0,166.4015655517578,208.0,58720.58984375,0.0,3314.8857421875,1.0,279.15692138671875,282.97918701171875,295.6412048339844,299.43121337890625,293.1499938964844,293.1499938964844,279.45001220703125,37483.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352132081985474,1.0,0.0,0.0,3.670232534408569,3.6702568531036377,8.988359354589193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.50048828125,0.0,1566.953857421875,2229.926025390625,0.0,3728.831298828125,0.9111149311065674,1.0,0.0,3.0,1.0,0.0
18108300,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9168426394462584,0.479932963848114,0.4331966936588287,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.7215393781661987,0.5925712585449219,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9279534220695496,0.4963279962539673,0.3475630581378937,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8733561038970947,0.4171072840690613,0.3969497382640838,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7369564175605774,0.2460945695638656,1.120228290557861,285.04376220703125,284.95001220703125,300.9892883300781,292.6028747558594,298.37158203125,297.3753967285156,285.046630859375,1.0,0.6437029838562012,0.3691598176956177,0.3691598176956177,1.0,1.0,-3.4712448120117188,0.9558284878730774,2.515416383743286,0.1761341691017151,0.984006941318512,0.984006941318512,0.0,172.70570373535156,208.0,58218.11328125,0.0,3408.50048828125,1.0,279.4023742675781,283.1209716796875,295.5857849121094,299.240966796875,293.1499938964844,293.1499938964844,279.45001220703125,33300.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307328462600708,1.0,0.0,0.0,3.733771562576294,3.7337958812713614,9.302265766564232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3828125,0.0,1607.7205810546875,2229.926025390625,0.0,3687.856689453125,0.9236467480659484,1.0,0.0,3.0,1.0,0.0
18108360,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.907074511051178,0.4800030887126922,0.4334440231323242,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.720943808555603,0.6101600527763367,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.919105052947998,0.4984334707260132,0.3491624593734741,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.865386426448822,0.4177201986312866,0.397708535194397,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7308392524719238,0.2464428097009658,1.1227632761001587,285.0508117675781,284.95001220703125,300.99627685546875,292.5984802246094,298.3647766113281,297.3636169433594,285.0509338378906,1.0,0.6510235667228699,0.3686289489269256,0.3686289489269256,1.0,1.0,-3.49857759475708,0.9631520509719848,2.5354254245758057,0.1772531121969223,1.0,1.0,0.0,179.6082305908203,228.0,58644.59375,0.0,3514.805419921875,1.0,279.443603515625,283.12164306640625,295.591552734375,299.30938720703125,293.1499938964844,293.1499938964844,279.1499938964844,32691.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303268790245056,1.0,0.0,0.0,3.8110272884368896,3.8110523223876953,9.69119582805433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.990234375,0.0,1693.9586181640625,2229.926025390625,0.0,3684.13720703125,0.9390360713005066,1.0,0.0,3.0,1.0,0.0
18108420,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8871064782142639,0.4786019921302795,0.4330868721008301,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7162191867828369,0.6502571702003479,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9004888534545898,0.501416802406311,0.3518624603748321,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8483010530471802,0.4180053770542145,0.3987738788127899,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7171820402145386,0.2464591264724731,1.1263340711593628,284.9201965332031,284.95001220703125,301.0094299316406,292.5892944335937,298.3349304199219,297.31842041015625,284.9222106933594,1.0,0.6668870449066162,0.3675671815872192,0.3675671815872192,1.0,1.0,-3.555204391479492,0.9781352877616882,2.577069044113159,0.1795370876789093,0.930048406124115,0.930048406124115,0.0,195.7452545166016,246.0,60374.08984375,0.0,3751.137451171875,1.0,279.1564636230469,282.95025634765625,295.6363830566406,299.5304870605469,293.1499938964844,293.1499938964844,278.8500061035156,36490.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434462189674376,1.0,0.0,0.0,3.7993826866149902,3.799408435821533,9.632065030018566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4013671875,0.0,1709.62255859375,2229.926025390625,0.0,3803.7333984375,0.939050793647766,1.0,0.0,3.0,1.0,0.0
18108480,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8871064782142639,0.4786019921302795,0.4330868721008301,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7162191867828369,0.6502571702003479,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9004888534545898,0.501416802406311,0.3518624603748321,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8483010530471802,0.4180053770542145,0.3987738788127899,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7171820402145386,0.2464591264724731,1.1263340711593628,284.9201965332031,284.95001220703125,301.0094299316406,292.5892944335937,298.3349304199219,297.31842041015625,284.9222106933594,1.0,0.6668870449066162,0.3675671815872192,0.3675671815872192,1.0,1.0,-3.555204391479492,0.9781352877616882,2.577069044113159,0.1795370876789093,0.930048406124115,0.930048406124115,0.0,195.7452545166016,246.0,60374.08984375,0.0,3751.137451171875,1.0,279.1564636230469,282.95025634765625,295.6363830566406,299.5304870605469,293.1499938964844,293.1499938964844,278.8500061035156,36490.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434462189674376,1.0,0.0,0.0,3.7993826866149902,3.799408435821533,9.632065030018566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4013671875,0.0,1709.62255859375,2229.926025390625,0.0,3803.7333984375,0.939050793647766,1.0,0.0,3.0,1.0,0.0
18108540,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8630356192588806,0.4768004119396209,0.4321975111961365,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.988935649394989,0.7088695168495178,0.6734897494316101,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8783517479896545,0.5040085911750793,0.3542284071445465,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8278058171272278,0.4178193807601928,0.3994144201278686,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6982632279396057,0.2459699958562851,1.1281896829605105,284.8857421875,284.95001220703125,301.0214233398437,292.5796813964844,298.2987670898437,297.2664489746094,284.8874816894531,1.0,0.6816310882568359,0.3665054142475128,0.3665054142475128,1.0,1.0,-3.588456630706787,0.985451340675354,2.6030054092407227,0.1802981942892074,0.8544144630432129,0.8544144630432129,0.0,216.8228454589844,264.0,61118.69921875,0.0,3963.760009765625,1.0,278.857421875,282.8874816894531,295.6161804199219,299.58233642578125,293.1499938964844,293.1499938964844,279.1499938964844,40027.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534801244735718,1.0,0.0,0.0,3.62200665473938,3.622030973434448,8.753702331887325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.908203125,0.0,1532.149658203125,2229.926025390625,0.0,3894.2587890625,0.9023739099502563,1.0,0.0,3.0,1.0,0.0
18108600,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8630356192588806,0.4768004119396209,0.4321975111961365,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.988935649394989,0.7088695168495178,0.6734897494316101,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8783517479896545,0.5040085911750793,0.3542284071445465,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8278058171272278,0.4178193807601928,0.3994144201278686,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6982632279396057,0.2459699958562851,1.1281896829605105,284.8857421875,284.95001220703125,301.0214233398437,292.5796813964844,298.2987670898437,297.2664489746094,284.8874816894531,1.0,0.6816310882568359,0.3665054142475128,0.3665054142475128,1.0,1.0,-3.588456630706787,0.985451340675354,2.6030054092407227,0.1802981942892074,0.8544144630432129,0.8544144630432129,0.0,216.8228454589844,264.0,61118.69921875,0.0,3963.760009765625,1.0,278.857421875,282.8874816894531,295.6161804199219,299.58233642578125,293.1499938964844,293.1499938964844,279.1499938964844,40027.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534801244735718,1.0,0.0,0.0,3.62200665473938,3.622030973434448,8.753702331887325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.908203125,0.0,1532.149658203125,2229.926025390625,0.0,3894.2587890625,0.9023739099502563,1.0,0.0,3.0,1.0,0.0
18108660,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8418382406234741,0.4763502478599548,0.4323532581329345,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9649824500083924,0.7069586515426636,0.6712063550949097,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8584128022193909,0.5077160000801086,0.3572543859481811,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8085875511169434,0.4184472560882568,0.4006642699241638,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6800455451011658,0.2459340989589691,1.1314537525177002,284.9993591308594,284.95001220703125,301.03228759765625,292.5696105957031,298.289306640625,297.2547912597656,284.9989929199219,1.0,0.6935015916824341,0.3651660680770874,0.3651660680770874,1.0,1.0,-3.594500064849853,0.9832159280776978,2.611284017562866,0.1764417141675949,0.9470161199569702,0.9470161199569702,0.0,239.2138519287109,267.0,60355.7265625,0.0,4117.40478515625,1.0,279.14208984375,283.0257873535156,295.5496520996094,299.38922119140625,293.1499938964844,293.1499938964844,278.8500061035156,33998.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945550799369812,1.0,0.0,0.0,3.714726448059082,3.7147507667541504,9.207611242345592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.70703125,0.0,1591.1416015625,2229.926025390625,0.0,3822.79296875,0.9185967445373536,1.0,0.0,3.0,1.0,0.0
18108720,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8418382406234741,0.4763502478599548,0.4323532581329345,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9649824500083924,0.7069586515426636,0.6712063550949097,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8584128022193909,0.5077160000801086,0.3572543859481811,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8085875511169434,0.4184472560882568,0.4006642699241638,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6800455451011658,0.2459340989589691,1.1314537525177002,284.9993591308594,284.95001220703125,301.03228759765625,292.5696105957031,298.289306640625,297.2547912597656,284.9989929199219,1.0,0.6935015916824341,0.3651660680770874,0.3651660680770874,1.0,1.0,-3.594500064849853,0.9832159280776978,2.611284017562866,0.1764417141675949,0.9470161199569702,0.9470161199569702,0.0,239.2138519287109,267.0,60355.7265625,0.0,4117.40478515625,1.0,279.14208984375,283.0257873535156,295.5496520996094,299.38922119140625,293.1499938964844,293.1499938964844,278.8500061035156,33998.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945550799369812,1.0,0.0,0.0,3.714726448059082,3.7147507667541504,9.207611242345592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.70703125,0.0,1591.1416015625,2229.926025390625,0.0,3822.79296875,0.9185967445373536,1.0,0.0,3.0,1.0,0.0
18108780,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8306982517242432,0.4747331440448761,0.4316762387752533,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9509082436561584,0.7059603929519653,0.6707723140716553,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8489786982536316,0.5105215907096863,0.3597495257854461,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7978402972221375,0.4184328019618988,0.4013616144657135,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6705711483955383,0.2455864250659942,1.1328965425491333,284.9048767089844,284.95001220703125,301.0419921875,292.55914306640625,298.2795715332031,297.2435607910156,284.9057312011719,1.0,0.7002541422843933,0.363826721906662,0.363826721906662,1.0,1.0,-3.598752021789551,0.9803470373153688,2.6184048652648926,0.1727204173803329,0.8606753945350647,0.8606753945350647,0.0,252.6336975097656,255.0,61007.7421875,0.0,4211.1015625,1.0,278.8578491210937,282.9080810546875,295.5804443359375,299.5285949707031,293.1499938964844,293.1499938964844,279.1499938964844,38720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534429907798768,1.0,0.0,0.0,3.599150419235229,3.5991744995117188,8.643572755318019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1142578125,0.0,1497.39892578125,2229.926025390625,0.0,3893.92578125,0.8962007761001587,1.0,0.0,3.0,1.0,0.0
18108840,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8306982517242432,0.4747331440448761,0.4316762387752533,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9509082436561584,0.7059603929519653,0.6707723140716553,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8489786982536316,0.5105215907096863,0.3597495257854461,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7978402972221375,0.4184328019618988,0.4013616144657135,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6705711483955383,0.2455864250659942,1.1328965425491333,284.9048767089844,284.95001220703125,301.0419921875,292.55914306640625,298.2795715332031,297.2435607910156,284.9057312011719,1.0,0.7002541422843933,0.363826721906662,0.363826721906662,1.0,1.0,-3.598752021789551,0.9803470373153688,2.6184048652648926,0.1727204173803329,0.8606753945350647,0.8606753945350647,0.0,252.6336975097656,255.0,61007.7421875,0.0,4211.1015625,1.0,278.8578491210937,282.9080810546875,295.5804443359375,299.5285949707031,293.1499938964844,293.1499938964844,279.1499938964844,38720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534429907798768,1.0,0.0,0.0,3.599150419235229,3.5991744995117188,8.643572755318019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1142578125,0.0,1497.39892578125,2229.926025390625,0.0,3893.92578125,0.8962007761001587,1.0,0.0,3.0,1.0,0.0
18108900,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8291327953338623,0.4744480848312378,0.4312011003494262,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.949134647846222,0.7061939239501953,0.6707075834274292,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8484840393066406,0.5123594999313354,0.3608861267566681,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7965769171714783,0.4187032282352447,0.4015025198459625,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6693564653396606,0.2455892413854599,1.1326675415039062,285.0150146484375,284.95001220703125,301.0464172363281,292.55377197265625,298.27862548828125,297.2435913085937,285.01593017578125,1.0,0.7008569240570068,0.3631570637226105,0.3631570637226105,1.0,1.0,-3.599360704421997,0.9784300923347472,2.6209304332733154,0.1706044822931289,0.9380877017974854,0.9380877017974854,0.0,254.33544921875,255.0,60185.59375,0.0,4223.20263671875,1.0,279.1004943847656,283.04071044921875,295.52362060546875,299.3149108886719,293.1499938964844,293.1499938964844,279.1499938964844,34243.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476401805877686,1.0,0.0,0.0,3.645346164703369,3.6453697681427,8.866879852575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8974609375,0.0,1514.8712158203125,2229.926025390625,0.0,3841.67822265625,0.9045453071594238,1.0,0.0,3.0,1.0,0.0
18108960,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.829840362071991,0.4743134081363678,0.4310327470302582,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9504181742668152,0.7066760659217834,0.6710608005523682,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8503450751304626,0.5143422484397888,0.3622148334980011,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7976492643356323,0.4191144406795501,0.4018174111843109,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6701346039772034,0.2457191050052642,1.132870316505432,285.0042724609375,284.95001220703125,301.0505676269531,292.5483093261719,298.2803955078125,297.2457580566406,285.0031433105469,1.0,0.700595498085022,0.3628911077976227,0.3628911077976227,1.0,1.0,-3.6018028259277344,0.9782867431640624,2.623516082763672,0.16986083984375,0.951248824596405,0.951248824596405,0.0,253.38702392578125,243.0,60300.984375,0.0,4223.87939453125,1.0,279.1429748535156,283.03082275390625,295.5265808105469,299.36090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33493.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945667326450348,1.0,0.0,0.0,3.708595991134644,3.708620071411133,9.17724491955596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.546875,0.0,1580.2884521484375,2229.926025390625,0.0,3823.84716796875,0.9165351986885072,1.0,0.0,3.0,1.0,0.0
