time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8515529632568359,0.4614227414131164,0.4182798862457275,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9901750087738036,0.7196434140205383,0.6821964979171753,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9165472984313964,0.5751715898513794,0.4032262861728668,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8302320837974548,0.4254846572875976,0.4065039753913879,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6987590789794922,0.2486681193113327,1.1397252082824707,285.0022277832031,284.95001220703125,301.03228759765625,292.3409118652344,298.25244140625,297.2500305175781,285.00146484375,1.0,0.6934652924537659,0.354154497385025,0.354154497385025,1.0,1.0,-3.663076877593994,0.9697318077087402,2.693345069885254,0.1460175961256027,0.9600600004196168,0.9600600004196168,0.0,222.4368896484375,231.0,60600.7265625,0.0,4195.9482421875,1.0,279.1421813964844,283.02276611328125,295.3252868652344,299.1776123046875,293.1499938964844,293.1499938964844,278.8500061035156,33511.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548330307006836,1.0,0.0,0.0,3.7334647178649902,3.7334890365600586,9.300737247031066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.51171875,0.0,1608.9775390625,2229.926025390625,0.0,3906.395751953125,0.9223949313163756,1.0,0.0,3.0,1.0,0.0
18110940,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.846858561038971,0.4599051475524902,0.4173519313335418,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9857066869735718,0.7180848717689514,0.6811157464981079,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9135713577270508,0.578475832939148,0.4058242738246918,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8265134692192078,0.4253216683864593,0.4067156612873077,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6951242685317993,0.2484307587146759,1.1400588750839231,284.8981628417969,284.95001220703125,301.0214233398437,292.3269958496094,298.2430114746094,297.2445678710937,284.8994445800781,1.0,0.6956464648246765,0.3533754050731659,0.3533754050731659,1.0,1.0,-3.664451360702514,0.9676411151885986,2.696810245513916,0.143650010228157,0.8656551241874695,0.8656551241874695,0.0,226.6014709472656,234.0,61272.609375,0.0,4225.72265625,1.0,278.8569030761719,282.8959045410156,295.35235595703125,299.3162536621094,293.1499938964844,293.1499938964844,279.1499938964844,38777.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963495671749115,1.0,0.0,0.0,3.624069929122925,3.624094247817993,8.763678920331586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8330078125,0.0,1525.1466064453125,2229.926025390625,0.0,3983.684814453125,0.9016175270080566,1.0,0.0,3.0,1.0,0.0
18111000,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.846858561038971,0.4599051475524902,0.4173519313335418,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9857066869735718,0.7180848717689514,0.6811157464981079,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9135713577270508,0.578475832939148,0.4058242738246918,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8265134692192078,0.4253216683864593,0.4067156612873077,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6951242685317993,0.2484307587146759,1.1400588750839231,284.8981628417969,284.95001220703125,301.0214233398437,292.3269958496094,298.2430114746094,297.2445678710937,284.8994445800781,1.0,0.6956464648246765,0.3533754050731659,0.3533754050731659,1.0,1.0,-3.664451360702514,0.9676411151885986,2.696810245513916,0.143650010228157,0.8656551241874695,0.8656551241874695,0.0,226.6014709472656,234.0,61272.609375,0.0,4225.72265625,1.0,278.8569030761719,282.8959045410156,295.35235595703125,299.3162536621094,293.1499938964844,293.1499938964844,279.1499938964844,38777.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963495671749115,1.0,0.0,0.0,3.624069929122925,3.624094247817993,8.763678920331586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8330078125,0.0,1525.1466064453125,2229.926025390625,0.0,3983.684814453125,0.9016175270080566,1.0,0.0,3.0,1.0,0.0
18111060,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8437259793281555,0.459545224905014,0.4168574213981628,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9826035499572754,0.7178957462310791,0.680695652961731,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9124557971954346,0.5829020142555237,0.4087573587894439,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8240910172462463,0.4258578419685364,0.4071238338947296,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6926965713500977,0.2486174255609512,1.1407614946365356,285.0022888183594,284.95001220703125,301.0094299316406,292.3130798339844,298.2418212890625,297.2492980957031,285.0016174316406,1.0,0.6976707577705383,0.3528765439987182,0.3528765439987182,1.0,1.0,-3.668205499649048,0.9671720266342164,2.701033353805542,0.1421362310647964,0.9567484259605408,0.9567484259605408,0.0,229.7007598876953,237.0,60543.8046875,0.0,4255.29736328125,1.0,279.14215087890625,283.02410888671875,295.293212890625,299.1405944824219,293.1499938964844,293.1499938964844,278.8500061035156,33626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559068083763124,1.0,0.0,0.0,3.728508710861206,3.7285330295562735,9.2760609504694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8466796875,0.0,1604.1419677734375,2229.926025390625,0.0,3916.015869140625,0.9213850498199464,1.0,0.0,3.0,1.0,0.0
18111120,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8437259793281555,0.459545224905014,0.4168574213981628,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9826035499572754,0.7178957462310791,0.680695652961731,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9124557971954346,0.5829020142555237,0.4087573587894439,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8240910172462463,0.4258578419685364,0.4071238338947296,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6926965713500977,0.2486174255609512,1.1407614946365356,285.0022888183594,284.95001220703125,301.0094299316406,292.3130798339844,298.2418212890625,297.2492980957031,285.0016174316406,1.0,0.6976707577705383,0.3528765439987182,0.3528765439987182,1.0,1.0,-3.668205499649048,0.9671720266342164,2.701033353805542,0.1421362310647964,0.9567484259605408,0.9567484259605408,0.0,229.7007598876953,237.0,60543.8046875,0.0,4255.29736328125,1.0,279.14215087890625,283.02410888671875,295.293212890625,299.1405944824219,293.1499938964844,293.1499938964844,278.8500061035156,33626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559068083763124,1.0,0.0,0.0,3.728508710861206,3.7285330295562735,9.2760609504694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8466796875,0.0,1604.1419677734375,2229.926025390625,0.0,3916.015869140625,0.9213850498199464,1.0,0.0,3.0,1.0,0.0
18111180,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8399866223335266,0.4580737948417663,0.4159397184848785,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9788527488708496,0.7166174054145813,0.6799425482749939,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.910608172416687,0.5862846374511719,0.4113876521587372,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8211789131164551,0.4257118701934814,0.4073234498500824,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6898592710494995,0.2484166473150253,1.1411283016204834,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.23345947265625,297.24481201171875,284.9017028808594,1.0,0.6995859146118164,0.3523776829242706,0.3523776829242706,1.0,1.0,-3.670051097869873,0.9661267399787904,2.7039244174957275,0.1407316923141479,0.8649381995201111,0.8649381995201111,0.0,233.19140625,240.0,61223.4453125,0.0,4282.1806640625,1.0,278.85772705078125,282.8993225097656,295.32232666015625,299.2816467285156,293.1499938964844,293.1499938964844,279.1499938964844,38636.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642256498336792,1.0,0.0,0.0,3.619420766830444,3.6194450855255127,8.74120814842172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9248046875,0.0,1518.97509765625,2229.926025390625,0.0,3990.1630859375,0.9005821347236633,1.0,0.0,3.0,1.0,0.0
18111240,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8399866223335266,0.4580737948417663,0.4159397184848785,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9788527488708496,0.7166174054145813,0.6799425482749939,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.910608172416687,0.5862846374511719,0.4113876521587372,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8211789131164551,0.4257118701934814,0.4073234498500824,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6898592710494995,0.2484166473150253,1.1411283016204834,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.23345947265625,297.24481201171875,284.9017028808594,1.0,0.6995859146118164,0.3523776829242706,0.3523776829242706,1.0,1.0,-3.670051097869873,0.9661267399787904,2.7039244174957275,0.1407316923141479,0.8649381995201111,0.8649381995201111,0.0,233.19140625,240.0,61223.4453125,0.0,4282.1806640625,1.0,278.85772705078125,282.8993225097656,295.32232666015625,299.2816467285156,293.1499938964844,293.1499938964844,279.1499938964844,38636.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642256498336792,1.0,0.0,0.0,3.619420766830444,3.6194450855255127,8.74120814842172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9248046875,0.0,1518.97509765625,2229.926025390625,0.0,3990.1630859375,0.9005821347236633,1.0,0.0,3.0,1.0,0.0
18111300,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8382958173751831,0.4578327536582947,0.4155109524726867,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9770902395248412,0.7164567708969116,0.6795591115951538,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9098970890045166,0.5884638428688049,0.4127333164215088,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8198407888412476,0.4259105324745178,0.4073915779590606,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6885358691215515,0.2484647631645202,1.1411141157150269,285.0121765136719,284.95001220703125,300.9892883300781,292.29229736328125,298.2322082519531,297.2466125488281,285.01318359375,1.0,0.7004678845405579,0.352128267288208,0.352128267288208,1.0,1.0,-3.670750379562378,0.9655402898788452,2.705209970474243,0.1398736983537674,0.9420475363731384,0.9420475363731384,0.0,234.78729248046875,240.0,60378.25390625,0.0,4294.1005859375,1.0,279.1009521484375,283.0337219238281,295.26336669921875,299.0647277832031,293.1499938964844,293.1499938964844,279.1499938964844,34292.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585197567939758,1.0,0.0,0.0,3.663621187210083,3.663645029067993,8.956006354310375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.83203125,0.0,1535.5538330078125,2229.926025390625,0.0,3939.3798828125,0.9086387157440186,1.0,0.0,3.0,1.0,0.0
18111360,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8373181819915771,0.4577228724956512,0.4154500663280487,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9760326743125916,0.7164718508720398,0.6795934438705444,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.91001558303833,0.5907712578773499,0.4143566489219665,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.81912761926651,0.4262399673461914,0.4077180922031402,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6878222823143005,0.2486196905374527,1.141871452331543,285.00311279296875,284.95001220703125,300.98199462890625,292.285400390625,298.23193359375,297.2499084472656,285.0020446777344,1.0,0.7014822363853455,0.3518525660037994,0.3518525660037994,1.0,1.0,-3.673972845077514,0.965651512145996,2.7083213329315186,0.1392010599374771,0.9556980729103088,0.9556980729103088,0.0,235.9911346435547,243.0,60494.08984375,0.0,4310.43017578125,1.0,279.14312744140625,283.02557373046875,295.2642822265625,299.10821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33540.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565767049789428,1.0,0.0,0.0,3.7255799770355225,3.725604295730591,9.26149425595213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1962890625,0.0,1600.1121826171875,2229.926025390625,0.0,3922.01220703125,0.9203969836235046,1.0,0.0,3.0,1.0,0.0
18111420,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338979482650757,0.4562525153160095,0.4145396053791046,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9723530411720276,0.7151588201522827,0.6788260340690613,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9085116982460022,0.5941872596740723,0.4170171618461609,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164291381835938,0.4260725080966949,0.407900869846344,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6852376461029053,0.2484210580587387,1.1422529220581057,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.2229309082031,297.2455749511719,284.9017944335937,1.0,0.7033273577690125,0.3513011336326599,0.3513011336326599,1.0,1.0,-3.675844192504883,0.9644375443458556,2.711406707763672,0.137653037905693,0.8639100790023804,0.8639100790023804,0.0,239.34429931640625,246.0,61172.66796875,0.0,4336.58935546875,1.0,278.857421875,282.9003295898437,295.29510498046875,299.2510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38683.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649763703346252,1.0,0.0,0.0,3.614828824996948,3.6148529052734375,8.719042057236948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.869140625,0.0,1514.2760009765625,2229.926025390625,0.0,3996.819580078125,0.8995075821876526,1.0,0.0,3.0,1.0,0.0
18111480,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338979482650757,0.4562525153160095,0.4145396053791046,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9723530411720276,0.7151588201522827,0.6788260340690613,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9085116982460022,0.5941872596740723,0.4170171618461609,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164291381835938,0.4260725080966949,0.407900869846344,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6852376461029053,0.2484210580587387,1.1422529220581057,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.2229309082031,297.2455749511719,284.9017944335937,1.0,0.7033273577690125,0.3513011336326599,0.3513011336326599,1.0,1.0,-3.675844192504883,0.9644375443458556,2.711406707763672,0.137653037905693,0.8639100790023804,0.8639100790023804,0.0,239.34429931640625,246.0,61172.66796875,0.0,4336.58935546875,1.0,278.857421875,282.9003295898437,295.29510498046875,299.2510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38683.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649763703346252,1.0,0.0,0.0,3.614828824996948,3.6148529052734375,8.719042057236948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.869140625,0.0,1514.2760009765625,2229.926025390625,0.0,3996.819580078125,0.8995075821876526,1.0,0.0,3.0,1.0,0.0
18111540,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8314020037651062,0.4558896422386169,0.4140445590019226,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9695245027542114,0.7149447798728943,0.6784218549728394,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9080899953842164,0.5987111926078796,0.4200129508972168,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8144731521606445,0.4265710413455963,0.4082701206207275,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6833358407020569,0.248616561293602,1.1429688930511477,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.2207946777344,297.250732421875,285.0023498535156,1.0,0.705176055431366,0.3507497310638428,0.3507497310638428,1.0,1.0,-3.6796622276306152,0.9638314247131348,2.7158308029174805,0.1360455602407455,0.9547995328903198,0.9547995328903198,0.0,242.0883026123047,249.0,60449.30859375,0.0,4364.3046875,1.0,279.14208984375,283.0268249511719,295.2377624511719,299.07818603515625,293.1499938964844,293.1499938964844,278.8500061035156,33590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957361936569214,1.0,0.0,0.0,3.7200865745544434,3.720110893249512,9.234202593688678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8134765625,0.0,1594.1724853515625,2229.926025390625,0.0,3929.035400390625,0.9194644093513488,1.0,0.0,3.0,1.0,0.0
18111600,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8314020037651062,0.4558896422386169,0.4140445590019226,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9695245027542114,0.7149447798728943,0.6784218549728394,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9080899953842164,0.5987111926078796,0.4200129508972168,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8144731521606445,0.4265710413455963,0.4082701206207275,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6833358407020569,0.248616561293602,1.1429688930511477,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.2207946777344,297.250732421875,285.0023498535156,1.0,0.705176055431366,0.3507497310638428,0.3507497310638428,1.0,1.0,-3.6796622276306152,0.9638314247131348,2.7158308029174805,0.1360455602407455,0.9547995328903198,0.9547995328903198,0.0,242.0883026123047,249.0,60449.30859375,0.0,4364.3046875,1.0,279.14208984375,283.0268249511719,295.2377624511719,299.07818603515625,293.1499938964844,293.1499938964844,278.8500061035156,33590.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957361936569214,1.0,0.0,0.0,3.7200865745544434,3.720110893249512,9.234202593688678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8134765625,0.0,1594.1724853515625,2229.926025390625,0.0,3929.035400390625,0.9194644093513488,1.0,0.0,3.0,1.0,0.0
18111660,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8281189799308777,0.4544137418270111,0.4131157994270324,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9657635688781738,0.713559627532959,0.6775747537612915,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9067267179489136,0.6021518707275391,0.4226828515529632,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8118163347244263,0.4263718426227569,0.4084161221981048,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6808575391769409,0.2484059482812881,1.14328134059906,284.9015197753906,284.95001220703125,300.9326171875,292.2442321777344,298.2113037109375,297.24639892578125,284.9023742675781,1.0,0.7069790363311768,0.3501982688903808,0.3501982688903808,1.0,1.0,-3.6812996864318848,0.9625393152236938,2.7187602519989014,0.1344903111457824,0.8635103702545166,0.8635103702545166,0.0,245.4305419921875,252.0,61126.2578125,0.0,4389.818359375,1.0,278.8577880859375,282.902099609375,295.2674865722656,299.2200012207031,293.1499938964844,293.1499938964844,279.1499938964844,38618.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657138586044312,1.0,0.0,0.0,3.611321210861206,3.6113452911376953,8.702128866389103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.71484375,0.0,1509.9417724609375,2229.926025390625,0.0,4003.353271484375,0.8987680077552795,1.0,0.0,3.0,1.0,0.0
18111720,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8281189799308777,0.4544137418270111,0.4131157994270324,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9657635688781738,0.713559627532959,0.6775747537612915,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9067267179489136,0.6021518707275391,0.4226828515529632,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8118163347244263,0.4263718426227569,0.4084161221981048,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6808575391769409,0.2484059482812881,1.14328134059906,284.9015197753906,284.95001220703125,300.9326171875,292.2442321777344,298.2113037109375,297.24639892578125,284.9023742675781,1.0,0.7069790363311768,0.3501982688903808,0.3501982688903808,1.0,1.0,-3.6812996864318848,0.9625393152236938,2.7187602519989014,0.1344903111457824,0.8635103702545166,0.8635103702545166,0.0,245.4305419921875,252.0,61126.2578125,0.0,4389.818359375,1.0,278.8577880859375,282.902099609375,295.2674865722656,299.2200012207031,293.1499938964844,293.1499938964844,279.1499938964844,38618.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657138586044312,1.0,0.0,0.0,3.611321210861206,3.6113452911376953,8.702128866389103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.71484375,0.0,1509.9417724609375,2229.926025390625,0.0,4003.353271484375,0.8987680077552795,1.0,0.0,3.0,1.0,0.0
18111780,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257305026054382,0.4540407061576843,0.4126165211200714,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9628901481628418,0.7132702469825745,0.6771050691604614,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9064123034477234,0.6067124009132385,0.4257048070430755,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8098925352096558,0.4268401265144348,0.4087588191032409,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6790448427200317,0.2485897988080978,1.143949270248413,285.0027160644531,284.95001220703125,300.9147644042969,292.2301025390625,298.2088928222656,297.2516174316406,285.0019836425781,1.0,0.7087945342063904,0.3496468365192413,0.3496468365192413,1.0,1.0,-3.684975862503052,0.9618822932243348,2.7230935096740723,0.1328718662261963,0.9535340666770936,0.9535340666770936,0.0,248.15870666503903,255.0,60398.78125,0.0,4417.134765625,1.0,279.1420593261719,283.0276184082031,295.2099609375,299.04705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33592.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581398367881776,1.0,0.0,0.0,3.716197013854981,3.716221332550049,9.214902547682868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4296875,0.0,1589.73095703125,2229.926025390625,0.0,3935.98681640625,0.9185855388641356,1.0,0.0,3.0,1.0,0.0
18111840,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257305026054382,0.4540407061576843,0.4126165211200714,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9628901481628418,0.7132702469825745,0.6771050691604614,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9064123034477234,0.6067124009132385,0.4257048070430755,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8098925352096558,0.4268401265144348,0.4087588191032409,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6790448427200317,0.2485897988080978,1.143949270248413,285.0027160644531,284.95001220703125,300.9147644042969,292.2301025390625,298.2088928222656,297.2516174316406,285.0019836425781,1.0,0.7087945342063904,0.3496468365192413,0.3496468365192413,1.0,1.0,-3.684975862503052,0.9618822932243348,2.7230935096740723,0.1328718662261963,0.9535340666770936,0.9535340666770936,0.0,248.15870666503903,255.0,60398.78125,0.0,4417.134765625,1.0,279.1420593261719,283.0276184082031,295.2099609375,299.04705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33592.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581398367881776,1.0,0.0,0.0,3.716197013854981,3.716221332550049,9.214902547682868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.4296875,0.0,1589.73095703125,2229.926025390625,0.0,3935.98681640625,0.9185855388641356,1.0,0.0,3.0,1.0,0.0
18111900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8244784474372864,0.4533668458461761,0.4123481810092926,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9613778591156006,0.7126383185386658,0.6768789291381836,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.906177580356598,0.6085041165351868,0.4272004663944244,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8088924288749695,0.4267962276935577,0.40896075963974,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6781417727470398,0.2485349178314209,1.1444977521896362,284.879638671875,284.95001220703125,300.9056701660156,292.222900390625,298.2046203613281,297.25018310546875,284.8782958984375,1.0,0.7097570300102234,0.3493711054325104,0.3493711054325104,1.0,1.0,-3.6870906352996826,0.9616312384605408,2.725459337234497,0.132224291563034,0.8683600425720215,0.8683600425720215,0.0,249.6206817626953,255.0,61308.25390625,0.0,4432.18017578125,1.0,278.8963623046875,282.8798522949219,295.2563171386719,299.2561340332031,293.1499938964844,293.1499938964844,278.8500061035156,37633.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643673896789552,1.0,0.0,0.0,3.683228015899658,3.6832528114318848,9.05212459656468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.505859375,0.0,1582.785400390625,2229.926025390625,0.0,3991.420166015625,0.9118697643280028,1.0,0.0,3.0,1.0,0.0
18111960,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8225675225257874,0.4525607228279114,0.4116894602775574,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9590818285942078,0.7118147015571594,0.6761978268623352,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9051929712295532,0.6101758480072021,0.4283972382545471,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8072596788406372,0.4266120791435241,0.4088813662528991,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6766791939735413,0.248368427157402,1.1442227363586426,284.9012451171875,284.95001220703125,300.896484375,292.2156066894531,298.19921875,297.2472839355469,284.902587890625,1.0,0.7105680704116821,0.3491066694259643,0.3491066694259643,1.0,1.0,-3.686494827270508,0.9605833292007446,2.7259113788604736,0.1313378810882568,0.8623076677322388,0.8623076677322388,0.0,251.4870147705078,258.0,61058.1171875,0.0,4442.29150390625,1.0,278.8571472167969,282.9035339355469,295.2396545410156,299.18829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38779.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665588140487672,1.0,0.0,0.0,3.6048059463500977,3.604830026626587,8.670757551954011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.048828125,0.0,1504.0059814453125,2229.926025390625,0.0,4010.83154296875,0.8974323868751526,1.0,0.0,3.0,1.0,0.0
18112020,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8202328681945801,0.4521770477294922,0.4111759066581726,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9561468958854676,0.7114493250846863,0.6756523251533508,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9049434661865234,0.6147690415382385,0.4314351975917816,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8053207993507385,0.427050232887268,0.4091925323009491,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6749302744865417,0.2485401034355163,1.144829273223877,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1967163085937,297.2525329589844,285.0014038085937,1.0,0.7123531103134155,0.3485777378082275,0.3485777378082275,1.0,1.0,-3.689969778060913,0.9599317908287048,2.7300379276275635,0.1297669112682342,0.9520686864852904,0.9520686864852904,0.0,254.2197723388672,261.0,60341.90625,0.0,4469.166015625,1.0,279.1420288085937,283.0283203125,295.18072509765625,299.01422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589577317237854,1.0,0.0,0.0,3.712141990661621,3.7121663093566895,9.194803851642064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1630859375,0.0,1585.1600341796875,2229.926025390625,0.0,3943.289306640625,0.9176165461540222,1.0,0.0,3.0,1.0,0.0
18112080,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8202328681945801,0.4521770477294922,0.4111759066581726,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9561468958854676,0.7114493250846863,0.6756523251533508,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9049434661865234,0.6147690415382385,0.4314351975917816,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8053207993507385,0.427050232887268,0.4091925323009491,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6749302744865417,0.2485401034355163,1.144829273223877,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1967163085937,297.2525329589844,285.0014038085937,1.0,0.7123531103134155,0.3485777378082275,0.3485777378082275,1.0,1.0,-3.689969778060913,0.9599317908287048,2.7300379276275635,0.1297669112682342,0.9520686864852904,0.9520686864852904,0.0,254.2197723388672,261.0,60341.90625,0.0,4469.166015625,1.0,279.1420288085937,283.0283203125,295.18072509765625,299.01422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589577317237854,1.0,0.0,0.0,3.712141990661621,3.7121663093566895,9.194803851642064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1630859375,0.0,1585.1600341796875,2229.926025390625,0.0,3943.289306640625,0.9176165461540222,1.0,0.0,3.0,1.0,0.0
18112140,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.817123532295227,0.4506944119930267,0.4102363586425781,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9522779583930968,0.7099242806434631,0.6746696829795837,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9038219451904296,0.6182529926300049,0.4341363906860351,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8026918768882751,0.4267934560775757,0.409282773733139,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6726495623588562,0.2483071237802505,1.14503812789917,284.9018859863281,284.95001220703125,300.8587646484375,292.1856994628906,298.1868896484375,297.24822998046875,284.9027099609375,1.0,0.7140954732894897,0.3480488359928131,0.3480488359928131,1.0,1.0,-3.691276788711548,0.958602786064148,2.732674121856689,0.1282465457916259,0.8615084886550903,0.8615084886550903,0.0,257.553466796875,264.0,61006.71484375,0.0,4493.8212890625,1.0,278.8578491210937,282.905029296875,295.2090759277344,299.15386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673422574996948,1.0,0.0,0.0,3.601714611053467,3.601738691329956,8.655893566356099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5087890625,0.0,1499.5540771484375,2229.926025390625,0.0,4017.7587890625,0.8966513872146606,1.0,0.0,3.0,1.0,0.0
18112200,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.817123532295227,0.4506944119930267,0.4102363586425781,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9522779583930968,0.7099242806434631,0.6746696829795837,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9038219451904296,0.6182529926300049,0.4341363906860351,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8026918768882751,0.4267934560775757,0.409282773733139,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6726495623588562,0.2483071237802505,1.14503812789917,284.9018859863281,284.95001220703125,300.8587646484375,292.1856994628906,298.1868896484375,297.24822998046875,284.9027099609375,1.0,0.7140954732894897,0.3480488359928131,0.3480488359928131,1.0,1.0,-3.691276788711548,0.958602786064148,2.732674121856689,0.1282465457916259,0.8615084886550903,0.8615084886550903,0.0,257.553466796875,264.0,61006.71484375,0.0,4493.8212890625,1.0,278.8578491210937,282.905029296875,295.2090759277344,299.15386962890625,293.1499938964844,293.1499938964844,279.1499938964844,38633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673422574996948,1.0,0.0,0.0,3.601714611053467,3.601738691329956,8.655893566356099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5087890625,0.0,1499.5540771484375,2229.926025390625,0.0,4017.7587890625,0.8966513872146606,1.0,0.0,3.0,1.0,0.0
18112260,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148379921913147,0.4503011703491211,0.4097242057323456,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9493259191513062,0.7094855904579163,0.6740655899047852,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9036557078361512,0.622875452041626,0.4371996819972992,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8008099794387817,0.4272036552429199,0.4095727801322937,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6709812879562378,0.2484684586524963,1.1456105709075928,285.0020446777344,284.95001220703125,300.8393859863281,292.1703186035156,298.1843566894531,297.2535095214844,285.0013122558594,1.0,0.7158547043800354,0.3475541174411773,0.3475541174411773,1.0,1.0,-3.694647312164306,0.9580214023590088,2.736625909805298,0.1267711669206619,0.9506656527519226,0.9506656527519226,0.0,260.2757873535156,267.0,60280.078125,0.0,4520.41650390625,1.0,279.1419982910156,283.0296325683594,295.15020751953125,298.9794921875,293.1499938964844,293.1499938964844,278.8500061035156,33594.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597707986831664,1.0,0.0,0.0,3.7069013118743896,3.706925392150879,9.168859946839802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.314453125,0.0,1579.117919921875,2229.926025390625,0.0,3950.54248046875,0.9164949655532836,1.0,0.0,3.0,1.0,0.0
18112320,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148379921913147,0.4503011703491211,0.4097242057323456,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9493259191513062,0.7094855904579163,0.6740655899047852,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9036557078361512,0.622875452041626,0.4371996819972992,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8008099794387817,0.4272036552429199,0.4095727801322937,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6709812879562378,0.2484684586524963,1.1456105709075928,285.0020446777344,284.95001220703125,300.8393859863281,292.1703186035156,298.1843566894531,297.2535095214844,285.0013122558594,1.0,0.7158547043800354,0.3475541174411773,0.3475541174411773,1.0,1.0,-3.694647312164306,0.9580214023590088,2.736625909805298,0.1267711669206619,0.9506656527519226,0.9506656527519226,0.0,260.2757873535156,267.0,60280.078125,0.0,4520.41650390625,1.0,279.1419982910156,283.0296325683594,295.15020751953125,298.9794921875,293.1499938964844,293.1499938964844,278.8500061035156,33594.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597707986831664,1.0,0.0,0.0,3.7069013118743896,3.706925392150879,9.168859946839802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.314453125,0.0,1579.117919921875,2229.926025390625,0.0,3950.54248046875,0.9164949655532836,1.0,0.0,3.0,1.0,0.0
18112380,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8117528557777405,0.4488159716129303,0.4087804555892944,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9454342126846312,0.7078932523727417,0.6730181574821472,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9026339650154114,0.6263761520385742,0.4399133920669555,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.798258364200592,0.4269201159477234,0.4096373915672302,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.668792724609375,0.2482258677482605,1.1457757949829102,284.9021301269531,284.95001220703125,300.8196716308594,292.1547241210937,298.17449951171875,297.2491760253906,284.9029541015625,1.0,0.7175701856613159,0.3470593988895416,0.3470593988895416,1.0,1.0,-3.695803165435791,0.9567540884017944,2.739048957824707,0.1253454238176345,0.8604405522346497,0.8604405522346497,0.0,263.60797119140625,270.0,60939.2734375,0.0,4544.68603515625,1.0,278.8578796386719,282.9067687988281,295.1781311035156,299.11846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38635.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681646823883056,1.0,0.0,0.0,3.5962681770324707,3.596292018890381,8.629734224996355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3251953125,0.0,1493.6357421875,2229.926025390625,0.0,4025.0234375,0.8954442143440247,1.0,0.0,3.0,1.0,0.0
18112440,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8117528557777405,0.4488159716129303,0.4087804555892944,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9454342126846312,0.7078932523727417,0.6730181574821472,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9026339650154114,0.6263761520385742,0.4399133920669555,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.798258364200592,0.4269201159477234,0.4096373915672302,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.668792724609375,0.2482258677482605,1.1457757949829102,284.9021301269531,284.95001220703125,300.8196716308594,292.1547241210937,298.17449951171875,297.2491760253906,284.9029541015625,1.0,0.7175701856613159,0.3470593988895416,0.3470593988895416,1.0,1.0,-3.695803165435791,0.9567540884017944,2.739048957824707,0.1253454238176345,0.8604405522346497,0.8604405522346497,0.0,263.60797119140625,270.0,60939.2734375,0.0,4544.68603515625,1.0,278.8578796386719,282.9067687988281,295.1781311035156,299.11846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38635.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681646823883056,1.0,0.0,0.0,3.5962681770324707,3.596292018890381,8.629734224996355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3251953125,0.0,1493.6357421875,2229.926025390625,0.0,4025.0234375,0.8954442143440247,1.0,0.0,3.0,1.0,0.0
18112500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8103044033050537,0.4485534727573395,0.4083409011363983,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9435859322547911,0.707555890083313,0.6724790334701538,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.902254581451416,0.6286410689353943,0.4413080513477325,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7970588803291321,0.4270479679107666,0.4096401035785675,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.667742908000946,0.248249277472496,1.145654320716858,285.0115051269531,284.95001220703125,300.8097229003906,292.1468200683594,298.1726379394531,297.2511291503906,285.0123596191406,1.0,0.7183684706687927,0.3468120396137237,0.3468120396137237,1.0,1.0,-3.696153163909912,0.9560564160346984,2.7400968074798584,0.1244729906320571,0.9363590478897096,0.9363590478897096,0.0,265.1564025878906,270.0,60099.8671875,0.0,4555.4599609375,1.0,279.1004333496094,283.0390930175781,295.1181335449219,298.901123046875,293.1499938964844,293.1499938964844,279.1499938964844,34257.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624836444854736,1.0,0.0,0.0,3.6414198875427246,3.641443490982056,8.847790127219923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.904296875,0.0,1510.6363525390625,2229.926025390625,0.0,3974.6943359375,0.9036449790000916,1.0,0.0,3.0,1.0,0.0
18112560,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8094566464424133,0.4484126567840576,0.4082548022270202,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9424521923065186,0.7073807716369629,0.672340452671051,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9025128483772278,0.6310244798660278,0.4429879486560821,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7964194416999817,0.4273014664649963,0.4098973274230957,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6671817302703857,0.2483761310577392,1.146292209625244,285.00152587890625,284.95001220703125,300.7996826171875,292.1388854980469,298.171875,297.25445556640625,285.00048828125,1.0,0.7193015217781067,0.3465677499771118,0.3465677499771118,1.0,1.0,-3.6989784240722656,0.9561210870742798,2.7428574562072754,0.1238587945699691,0.9489921927452089,0.9489921927452089,0.0,266.3373107910156,273.0,60212.94921875,0.0,4570.85498046875,1.0,279.1429748535156,283.0303039550781,295.11785888671875,298.94305419921875,293.1499938964844,293.1499938964844,278.8500061035156,33532.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605435132980348,1.0,0.0,0.0,3.70356822013855,3.703592300415039,9.152378197541112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.611328125,0.0,1574.8516845703125,2229.926025390625,0.0,3957.42919921875,0.9154271483421326,1.0,0.0,3.0,1.0,0.0
18112620,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8063603639602661,0.4469249844551086,0.4073137640953064,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9385772347450256,0.7057228088378906,0.671236515045166,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9015827178955078,0.6345383524894714,0.4457174241542816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7939525842666626,0.4269919097423553,0.4099408686161041,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6650896668434143,0.2481246441602707,1.146425724029541,284.90240478515625,284.95001220703125,300.7794494628906,292.1228332519531,298.1618957519531,297.2501220703125,284.9032287597656,1.0,0.7209920287132263,0.3460791110992431,0.3460791110992431,1.0,1.0,-3.7000253200531006,0.954836905002594,2.7451882362365723,0.1224426999688148,0.8592954874038696,0.8592954874038696,0.0,269.66070556640625,276.0,60866.57421875,0.0,4594.8046875,1.0,278.8579406738281,282.9085998535156,295.1462707519531,299.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,38639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968985378742218,1.0,0.0,0.0,3.59040641784668,3.590430498123169,8.601625722803874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.44921875,0.0,1487.2978515625,2229.926025390625,0.0,4032.265380859375,0.8941512703895569,1.0,0.0,3.0,1.0,0.0
18112680,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8063603639602661,0.4469249844551086,0.4073137640953064,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9385772347450256,0.7057228088378906,0.671236515045166,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9015827178955078,0.6345383524894714,0.4457174241542816,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7939525842666626,0.4269919097423553,0.4099408686161041,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6650896668434143,0.2481246441602707,1.146425724029541,284.90240478515625,284.95001220703125,300.7794494628906,292.1228332519531,298.1618957519531,297.2501220703125,284.9032287597656,1.0,0.7209920287132263,0.3460791110992431,0.3460791110992431,1.0,1.0,-3.7000253200531006,0.954836905002594,2.7451882362365723,0.1224426999688148,0.8592954874038696,0.8592954874038696,0.0,269.66070556640625,276.0,60866.57421875,0.0,4594.8046875,1.0,278.8579406738281,282.9085998535156,295.1462707519531,299.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,38639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968985378742218,1.0,0.0,0.0,3.59040641784668,3.590430498123169,8.601625722803874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.44921875,0.0,1487.2978515625,2229.926025390625,0.0,4032.265380859375,0.8941512703895569,1.0,0.0,3.0,1.0,0.0
