time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.7808507084846497,0.1444230377674102,0.1303679198026657,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.8152420520782471,0.1642201840877533,0.1559135466814041,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.88041090965271,0.2091282308101654,0.1461977511644363,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.7602459192276001,0.1332022547721862,0.1267778426408767,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.7634298205375671,0.1347363889217376,0.6090347170829773,285.4856872558594,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,297.5819396972656,285.4834289550781,1.0,0.2697989046573639,1.0,1.0,0.0,1.0,-1.40213942527771,1.4021377563476562,1.639713445911184e-06,1.0754663944244385,0.8857213258743286,0.8857213258743286,0.0,36.15559768676758,25.0,19754.5390625,-0.0,243.4608917236328,1.0,283.1499938964844,285.0801086425781,293.56689453125,294.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,16697.576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843391418457031,1.0,0.0,0.0,2.4508261680603027,2.4508371353149414,4.0079140717352857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.67724609375,0.0,466.48291015625,2229.926025390625,0.0,845.3130493164062,0.6072651743888855,1.0,0.0,3.0,1.0,0.0
18167820,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.8103688359260559,0.1460782885551452,0.1316249221563339,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.8436985015869141,0.1662127524614334,0.157552883028984,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9166606664657592,0.2126986980438232,0.148512601852417,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.788029670715332,0.1344324499368667,0.1277010589838028,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.7901429533958435,0.1353317499160766,0.6105075478553772,285.4860534667969,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5502319335937,285.486328125,1.0,0.2663037776947021,1.0,1.0,0.0,1.0,-1.4112695455551147,1.411267876625061,1.659106601437088e-06,1.082722544670105,0.897617757320404,0.897617757320404,0.0,32.31304931640625,25.0,20141.033203125,-0.0,237.88609313964844,1.0,283.1499938964844,285.0718078613281,293.650634765625,295.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17185.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876626968383789,1.0,0.0,0.0,2.506608963012696,2.506620407104492,4.192437188521581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.34814453125,0.0,497.621826171875,2229.926025390625,0.0,862.4187622070312,0.6201061010360718,1.0,0.0,3.0,1.0,0.0
18167880,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.8103688359260559,0.1460782885551452,0.1316249221563339,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.8436985015869141,0.1662127524614334,0.157552883028984,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9166606664657592,0.2126986980438232,0.148512601852417,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.788029670715332,0.1344324499368667,0.1277010589838028,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.7901429533958435,0.1353317499160766,0.6105075478553772,285.4860534667969,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5502319335937,285.486328125,1.0,0.2663037776947021,1.0,1.0,0.0,1.0,-1.4112695455551147,1.411267876625061,1.659106601437088e-06,1.082722544670105,0.897617757320404,0.897617757320404,0.0,32.31304931640625,25.0,20141.033203125,-0.0,237.88609313964844,1.0,283.1499938964844,285.0718078613281,293.650634765625,295.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17185.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876626968383789,1.0,0.0,0.0,2.506608963012696,2.506620407104492,4.192437188521581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.34814453125,0.0,497.621826171875,2229.926025390625,0.0,862.4187622070312,0.6201061010360718,1.0,0.0,3.0,1.0,0.0
18167940,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.8378186821937561,0.1479256004095077,0.1331342309713363,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8737393617630005,0.1684155613183975,0.1594722270965576,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9562721252441406,0.2164257764816284,0.1510022282600402,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991455078125,0.8161239624023438,0.1358737051486969,0.1288999915122985,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.8169822692871094,0.1361743807792663,0.6134759187698364,285.49932861328125,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52508544921875,285.4998779296875,1.0,0.2642142474651336,1.0,1.0,0.0,1.0,-1.4233758449554443,1.423374056816101,1.6850711972438148e-06,1.092362403869629,0.9425614476203918,0.9425614476203918,0.0,29.38030433654785,25.0,20560.751953125,-0.0,235.60958862304688,1.0,283.1499938964844,285.0727233886719,293.7276916503906,295.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,16346.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930444002151489,1.0,0.0,0.0,2.5574188232421875,2.5574302673339844,4.364123640243634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.34521484375,0.0,520.4127807617188,2229.926025390625,0.0,890.8099975585938,0.6360083818435669,1.0,0.0,3.0,1.0,0.0
18168000,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.8378186821937561,0.1479256004095077,0.1331342309713363,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8737393617630005,0.1684155613183975,0.1594722270965576,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9562721252441406,0.2164257764816284,0.1510022282600402,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991455078125,0.8161239624023438,0.1358737051486969,0.1288999915122985,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.8169822692871094,0.1361743807792663,0.6134759187698364,285.49932861328125,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52508544921875,285.4998779296875,1.0,0.2642142474651336,1.0,1.0,0.0,1.0,-1.4233758449554443,1.423374056816101,1.6850711972438148e-06,1.092362403869629,0.9425614476203918,0.9425614476203918,0.0,29.38030433654785,25.0,20560.751953125,-0.0,235.60958862304688,1.0,283.1499938964844,285.0727233886719,293.7276916503906,295.13262939453125,293.1499938964844,293.1499938964844,283.1499938964844,16346.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930444002151489,1.0,0.0,0.0,2.5574188232421875,2.5574302673339844,4.364123640243634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.34521484375,0.0,520.4127807617188,2229.926025390625,0.0,890.8099975585938,0.6360083818435669,1.0,0.0,3.0,1.0,0.0
18168060,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.8615982532501221,0.1495401710271835,0.1345133334398269,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.9003073573112488,0.1703657656908035,0.161235511302948,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.984689474105835,0.2196411490440368,0.1531988382339477,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8382132649421692,0.1371770054101944,0.1300465613603592,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.8380959033966064,0.1369657963514328,0.6166097521781921,285.4897155761719,285.4289855957031,292.1542663574219,290.7588195800781,292.1497802734375,297.5060729980469,285.48883056640625,1.0,0.2633140385150909,1.0,1.0,0.0,1.0,-1.43492329120636,1.4349215030670166,1.71008980487386e-06,1.101562738418579,0.9845446348190308,0.9845446348190308,0.0,27.43698501586914,25.0,21041.0390625,-0.0,235.4775390625,1.0,283.1499938964844,285.04644775390625,293.7933044433594,295.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,16386.6796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993521213531494,1.0,0.0,0.0,2.655282497406006,2.65529465675354,4.704514537934301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.77392578125,0.0,575.7515258789062,2229.926025390625,0.0,925.1987915039062,0.6555385589599609,1.0,0.0,3.0,1.0,0.0
18168120,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.8648900389671326,0.1497627794742584,0.1347051262855529,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.9039119482040404,0.1706355959177017,0.1614821106195449,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.987997829914093,0.220083400607109,0.1535026729106903,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8412055373191833,0.1373580694198608,0.1302084624767303,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8409485220909119,0.1370749771595001,0.6170552968978882,285.4884948730469,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5035400390625,285.4876708984375,1.0,0.2632434666156769,1.0,1.0,0.0,1.0,-1.4365438222885132,1.4365421533584597,1.7136203496193048e-06,1.1028538942337036,0.9912412762641908,0.9912412762641908,0.0,27.207246780395508,25.0,21104.46484375,-0.0,235.5631561279297,1.0,283.1499938964844,285.0433349609375,293.802001953125,295.24127197265625,293.1499938964844,293.1499938964844,283.1499938964844,16382.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002967357635498,1.0,0.0,0.0,2.6676008701324463,2.6676130294799805,4.748265780563088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.013671875,0.0,582.9475708007812,2229.926025390625,0.0,930.4536743164062,0.6613197326660156,1.0,0.0,3.0,1.0,0.0
18168180,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.8176009058952332,0.1516439914703369,0.1365292370319366,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.85175621509552,0.1728215515613556,0.1637530475854873,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.9325980544090272,0.2247527986764907,0.1566502004861831,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.7941961884498596,0.138840839266777,0.1318073272705078,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.7928006052970886,0.1379864960908889,0.6220420002937317,285.453125,285.3980407714844,292.2831420898437,290.83123779296875,292.2785339355469,297.4902038574219,285.4423522949219,1.0,0.260942667722702,1.0,1.0,0.0,1.0,-1.3698368072509766,1.3698352575302124,1.5759845837237665e-06,1.0536508560180664,1.0,1.0,0.0,32.01905059814453,25.0,20982.244140625,-0.0,234.6631317138672,1.0,283.1499938964844,284.9804992675781,293.8686828613281,295.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17438.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080801486968994,1.0,0.0,0.0,2.7809536457061768,2.7809669971466064,5.160370051271457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.43505859375,0.0,658.3773803710938,2229.926025390625,0.0,974.71826171875,0.688500702381134,1.0,0.0,3.0,1.0,0.0
18168240,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.8176009058952332,0.1516439914703369,0.1365292370319366,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.85175621509552,0.1728215515613556,0.1637530475854873,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.9325980544090272,0.2247527986764907,0.1566502004861831,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.7941961884498596,0.138840839266777,0.1318073272705078,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.7928006052970886,0.1379864960908889,0.6220420002937317,285.453125,285.3980407714844,292.2831420898437,290.83123779296875,292.2785339355469,297.4902038574219,285.4423522949219,1.0,0.260942667722702,1.0,1.0,0.0,1.0,-1.3698368072509766,1.3698352575302124,1.5759845837237665e-06,1.0536508560180664,1.0,1.0,0.0,32.01905059814453,25.0,20982.244140625,-0.0,234.6631317138672,1.0,283.1499938964844,284.9804992675781,293.8686828613281,295.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17438.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080801486968994,1.0,0.0,0.0,2.7809536457061768,2.7809669971466064,5.160370051271457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.43505859375,0.0,658.3773803710938,2229.926025390625,0.0,974.71826171875,0.688500702381134,1.0,0.0,3.0,1.0,0.0
18168300,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8844449520111084,0.1525640040636062,0.1372108608484268,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.9271411895751952,0.1740323305130005,0.1646735668182373,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.9778469204902648,0.2282699197530746,0.1411954015493393,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8585686087608337,0.1395555287599563,0.1322664618492126,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8565893769264221,0.1384408921003341,0.6230122447013855,285.4417419433594,285.3843688964844,292.3401184082031,290.8630065917969,292.335693359375,297.4886474609375,285.4427185058594,1.0,0.2620453536510467,1.0,1.0,0.0,1.0,-1.4382332563400269,1.4382314682006836,1.7173674677906092e-06,1.1042611598968506,1.0,1.0,0.0,26.081653594970703,25.0,21705.08203125,-0.0,233.483154296875,1.0,283.1499938964844,284.97784423828125,293.8948974609375,295.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,18186.0,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109012961387634,1.0,0.0,0.0,2.8404781818389893,2.840492010116577,5.38364304247807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.01953125,0.0,701.52197265625,2229.926025390625,0.0,991.1798706054688,0.7002828121185303,1.0,0.0,3.0,1.0,0.0
18168360,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8899124264717102,0.1533126384019851,0.1379083842039108,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.933826744556427,0.1749511063098907,0.1655874401330948,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.9755955934524536,0.2317588180303573,0.1383387148380279,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8635544180870056,0.140188992023468,0.1328771859407425,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8610382080078125,0.1388296633958816,0.6247799396514893,285.4403381347656,285.3707580566406,292.3968200683594,290.8944702148437,292.3924255371094,297.4882507324219,285.4395446777344,1.0,0.2618869841098785,1.0,1.0,0.0,1.0,-1.4395934343338013,1.439591646194458,1.7203392417286525e-06,1.1053454875946045,1.0,1.0,0.0,25.81117248535156,28.0,21889.826171875,-0.0,233.3628387451172,1.0,283.1499938964844,284.9673156738281,293.9244384765625,295.4169006347656,293.1499938964844,293.1499938964844,283.1499938964844,18719.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137786507606506,1.0,0.0,0.0,2.881813764572144,2.8818280696868896,5.541471637116047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.72021484375,0.0,732.5955810546875,2229.926025390625,0.0,1008.194091796875,0.7131944894790649,1.0,0.0,3.0,1.0,0.0
18168420,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.8943634629249573,0.1545590609312057,0.139008417725563,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.9392412304878236,0.1764366924762725,0.1669836640357971,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.9744023680686952,0.2370627671480178,0.1368915289640426,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.8675090670585632,0.1411962807178497,0.1338275074958801,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.8641972541809082,0.1394603252410888,0.6275761723518372,285.429443359375,285.34912109375,292.4869689941406,290.9442749023437,292.4826354980469,297.4867858886719,285.4289855957031,1.0,0.2627205550670624,1.0,1.0,0.0,1.0,-1.4453496932983398,1.4453479051589966,1.7329094816886936e-06,1.109891653060913,1.0,1.0,0.0,25.76536750793457,28.0,22232.072265625,-0.0,235.5527801513672,1.0,283.1499938964844,284.9454650878906,293.9725646972656,295.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19772.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182577610015869,1.0,0.0,0.0,2.9617791175842285,2.961794376373291,5.853272000422294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.4765625,0.0,795.2886352539062,2229.926025390625,0.0,1035.12548828125,0.7298743724822998,1.0,0.0,3.0,1.0,0.0
18168480,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8948492407798767,0.154876634478569,0.1392908841371536,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.9398346543312072,0.1768079251050949,0.1673343926668167,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9744847416877748,0.2382698655128479,0.1369899958372116,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.8678920865058899,0.1414459347724914,0.1340644806623459,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.8643898963928223,0.1396158784627914,0.6282793879508972,285.4291381835937,285.34375,292.50933837890625,290.95660400390625,292.5050048828125,297.48583984375,285.4291076660156,1.0,0.2630677223205566,1.0,1.0,0.0,1.0,-1.4473559856414795,1.4473541975021362,1.737312459226814e-06,1.1114835739135742,1.0,1.0,0.0,25.810985565185547,31.0,22313.28515625,-0.0,236.4714813232422,1.0,283.1499938964844,284.9430847167969,293.984375,295.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,19962.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193155646324158,1.0,0.0,0.0,2.9759750366210938,2.975990295410156,5.909515152779932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.24853515625,0.0,806.7789306640625,2229.926025390625,0.0,1041.564208984375,0.7362762689590454,1.0,0.0,3.0,1.0,0.0
18168540,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.8944815993309021,0.1564787775278091,0.1407314240932464,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.9394602179527284,0.1786519587039947,0.1690912544727325,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9765408635139464,0.2436112016439438,0.1395166367292404,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8671103715896606,0.1426816582679748,0.1352480351924896,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8626708984375,0.1403628140687942,0.6317355036735535,285.4266662597656,285.31707763671875,292.6205139160156,291.01763916015625,292.61627197265625,297.4776916503906,285.42730712890625,1.0,0.2654435634613037,1.0,1.0,0.0,1.0,-1.4597951173782349,1.4597933292388916,1.7647804497755717e-06,1.1213603019714355,1.0,1.0,0.0,26.291513442993164,34.0,22782.765625,-0.0,242.7098999023437,1.0,283.1499938964844,284.9266662597656,294.04522705078125,295.5898742675781,293.1499938964844,293.1499938964844,283.1499938964844,21183.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624816358089447,1.0,0.0,0.0,3.0656254291534424,3.065641403198242,6.270923336160195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.73046875,0.0,881.9096069335938,2229.926025390625,0.0,1075.5218505859375,0.7582595348358154,1.0,0.0,3.0,1.0,0.0
18168600,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.8944815993309021,0.1564787775278091,0.1407314240932464,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.9394602179527284,0.1786519587039947,0.1690912544727325,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9765408635139464,0.2436112016439438,0.1395166367292404,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8671103715896606,0.1426816582679748,0.1352480351924896,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8626708984375,0.1403628140687942,0.6317355036735535,285.4266662597656,285.31707763671875,292.6205139160156,291.01763916015625,292.61627197265625,297.4776916503906,285.42730712890625,1.0,0.2654435634613037,1.0,1.0,0.0,1.0,-1.4597951173782349,1.4597933292388916,1.7647804497755717e-06,1.1213603019714355,1.0,1.0,0.0,26.291513442993164,34.0,22782.765625,-0.0,242.7098999023437,1.0,283.1499938964844,284.9266662597656,294.04522705078125,295.5898742675781,293.1499938964844,293.1499938964844,283.1499938964844,21183.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624816358089447,1.0,0.0,0.0,3.0656254291534424,3.065641403198242,6.270923336160195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.73046875,0.0,881.9096069335938,2229.926025390625,0.0,1075.5218505859375,0.7582595348358154,1.0,0.0,3.0,1.0,0.0
18168660,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.8901488780975342,0.1579619944095611,0.1420817673206329,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.9343081712722778,0.1803152710199356,0.1706931740045547,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.980486273765564,0.2473249584436416,0.1447833627462387,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.8625831007957458,0.1437959223985672,0.1363287419080734,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.857283890247345,0.1409806758165359,0.6346985101699829,285.4302673339844,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4644775390625,285.4313049316406,1.0,0.2685304880142212,1.0,1.0,0.0,1.0,-1.4745155572891235,1.4745137691497805,1.7976551589526937e-06,1.133052945137024,1.0,1.0,0.0,27.109357833862305,34.0,23250.96875,-0.0,250.8439178466797,1.0,283.1499938964844,284.91656494140625,294.1020812988281,295.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,22308.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302114725112915,1.0,0.0,0.0,3.145971298217773,3.1459884643554688,6.60393595808273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.61279296875,0.0,953.084228515625,2229.926025390625,0.0,1109.589599609375,0.775000274181366,1.0,0.0,3.0,1.0,0.0
18168720,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.8896298408508301,0.1580911874771118,0.142199769616127,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.9336849451065063,0.1804583668708801,0.1708314418792724,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9808841943740844,0.2475968897342682,0.1453497111797332,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8620563745498657,0.1438919454813003,0.136422261595726,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8566823601722717,0.1410310715436935,0.6349439024925232,285.4312438964844,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4631042480469,285.432373046875,1.0,0.2688316404819488,1.0,1.0,0.0,1.0,-1.4759091138839722,1.4759072065353394,1.8007874587055994e-06,1.1341596841812134,1.0,1.0,0.0,27.195199966430664,37.0,23289.736328125,-0.0,251.6429901123047,1.0,283.1499938964844,284.91656494140625,294.10693359375,295.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,22380.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306893229484558,1.0,0.0,0.0,3.151052951812744,3.1510701179504395,6.625288051509415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7431640625,0.0,957.710205078125,2229.926025390625,0.0,1112.6429443359375,0.7792162895202637,1.0,0.0,3.0,1.0,0.0
18168780,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8812903761863708,0.1596987545490265,0.1436790078878402,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9235821962356568,0.1822139471769333,0.1725392043590545,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9863069653511048,0.2501839399337768,0.1538949608802795,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8537782430648804,0.1450732797384262,0.1375829428434372,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8474636673927307,0.1415995806455612,0.6377860903739929,285.4410705566406,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4425964355469,285.44256591796875,1.0,0.2730444967746734,1.0,1.0,0.0,1.0,-1.494797945022583,1.4947960376739502,1.8435969195707005e-06,1.1491605043411257,1.0,1.0,0.0,28.48491668701172,40.0,23826.53515625,-0.0,262.9310302734375,1.0,283.1499938964844,284.9112243652344,294.16827392578125,295.77447509765625,293.1499938964844,293.1499938964844,283.1499938964844,23558.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370486617088318,1.0,0.0,0.0,3.232926607131958,3.23294448852539,6.974049142627337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.6337890625,0.0,1034.3192138671875,2229.926025390625,0.0,1153.8214111328125,0.7993080615997314,1.0,0.0,3.0,1.0,0.0
18168840,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8812903761863708,0.1596987545490265,0.1436790078878402,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9235821962356568,0.1822139471769333,0.1725392043590545,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9863069653511048,0.2501839399337768,0.1538949608802795,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8537782430648804,0.1450732797384262,0.1375829428434372,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8474636673927307,0.1415995806455612,0.6377860903739929,285.4410705566406,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4425964355469,285.44256591796875,1.0,0.2730444967746734,1.0,1.0,0.0,1.0,-1.494797945022583,1.4947960376739502,1.8435969195707005e-06,1.1491605043411257,1.0,1.0,0.0,28.48491668701172,40.0,23826.53515625,-0.0,262.9310302734375,1.0,283.1499938964844,284.9112243652344,294.16827392578125,295.77447509765625,293.1499938964844,293.1499938964844,283.1499938964844,23558.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370486617088318,1.0,0.0,0.0,3.232926607131958,3.23294448852539,6.974049142627337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.6337890625,0.0,1034.3192138671875,2229.926025390625,0.0,1153.8214111328125,0.7993080615997314,1.0,0.0,3.0,1.0,0.0
18168900,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8761595487594604,0.1604977995157241,0.1444198787212371,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.917360246181488,0.1830706447362899,0.1733786463737487,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.9890400767326356,0.2509682178497314,0.1589669585227966,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8487833142280579,0.1456522196531295,0.1381573528051376,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8419959545135498,0.1418443173170089,0.639055609703064,285.4462890625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.4305725097656,285.447265625,1.0,0.2754025459289551,1.0,1.0,0.0,1.0,-1.5049978494644165,1.5049959421157837,1.8669832115847385e-06,1.1572585105895996,1.0,1.0,0.0,29.264305114746094,40.0,24119.466796875,-0.0,269.3492736816406,1.0,283.1499938964844,284.9072570800781,294.1987609863281,295.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,24261.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404080390930176,1.0,0.0,0.0,3.280813217163086,3.280831813812256,7.182180752351996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.91162109375,0.0,1080.965087890625,2229.926025390625,0.0,1175.978271484375,0.8082646727561951,1.0,0.0,3.0,1.0,0.0
18168960,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8705193996429443,0.161292552947998,0.1451594978570938,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.910624623298645,0.1839118748903274,0.1742063015699386,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.9916305541992188,0.2514076232910156,0.164481520652771,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.8433448672294617,0.1462225019931793,0.1387264728546142,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8360753059387207,0.142061248421669,0.6402131915092468,285.4547119140625,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.41754150390625,285.4564208984375,1.0,0.2779076099395752,1.0,1.0,0.0,1.0,-1.5155725479125977,1.5155707597732544,1.891429064926342e-06,1.1656522750854492,1.0,1.0,0.0,30.13356208801269,28.0,24384.677734375,-0.0,276.24664306640625,1.0,283.1499938964844,284.90936279296875,294.2283630371094,295.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,24721.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438020467758179,1.0,0.0,0.0,3.311764001846313,3.3117828369140625,7.318331540773215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.775390625,0.0,1111.8477783203125,2229.926025390625,0.0,1198.64111328125,0.818661093711853,1.0,0.0,3.0,1.0,0.0
18169020,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.8797157406806946,0.162830576300621,0.1465334892272949,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.9212013483047484,0.1855135560035705,0.1757220178842544,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.989336371421814,0.2535883784294128,0.1595577299594879,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8511996865272522,0.147304281592369,0.1397445052862167,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8424426913261414,0.1424126923084259,0.6417919993400574,285.455322265625,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3985290527344,285.454833984375,1.0,0.2767662107944488,1.0,1.0,0.0,1.0,-1.5162619352340698,1.516260027885437,1.893228045446449e-06,1.1663841009140017,1.0,1.0,0.0,29.54981231689453,31.0,24715.408203125,-0.0,275.0442810058594,1.0,283.1499938964844,284.8946228027344,294.2835998535156,295.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,25874.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502359509468079,1.0,0.0,0.0,3.388152599334717,3.3881723880767822,7.659832022000046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.0615234375,0.0,1190.5733642578125,2229.926025390625,0.0,1242.3551025390625,0.8374150991439819,1.0,0.0,3.0,1.0,0.0
18169080,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.8797157406806946,0.162830576300621,0.1465334892272949,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.9212013483047484,0.1855135560035705,0.1757220178842544,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.989336371421814,0.2535883784294128,0.1595577299594879,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8511996865272522,0.147304281592369,0.1397445052862167,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8424426913261414,0.1424126923084259,0.6417919993400574,285.455322265625,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3985290527344,285.454833984375,1.0,0.2767662107944488,1.0,1.0,0.0,1.0,-1.5162619352340698,1.516260027885437,1.893228045446449e-06,1.1663841009140017,1.0,1.0,0.0,29.54981231689453,31.0,24715.408203125,-0.0,275.0442810058594,1.0,283.1499938964844,284.8946228027344,294.2835998535156,295.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,25874.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502359509468079,1.0,0.0,0.0,3.388152599334717,3.3881723880767822,7.659832022000046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.0615234375,0.0,1190.5733642578125,2229.926025390625,0.0,1242.3551025390625,0.8374150991439819,1.0,0.0,3.0,1.0,0.0
18169140,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.8841385245323181,0.164326786994934,0.1478763222694397,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.9261578321456908,0.1870378404855728,0.1771707236766815,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.98869389295578,0.2577022612094879,0.1582870036363601,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8546786308288574,0.1483383774757385,0.1407245546579361,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.844561755657196,0.1427551805973053,0.6432880759239197,285.4508361816406,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.3921203613281,285.45135498046875,1.0,0.2776218056678772,1.0,1.0,0.0,1.0,-1.5210530757904053,1.5210511684417725,1.904273744912644e-06,1.1700900793075562,1.0,1.0,0.0,29.486797332763672,34.0,25059.78125,-0.0,277.0146789550781,1.0,283.1499938964844,284.8802490234375,294.3323974609375,296.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,27018.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549093723297119,1.0,0.0,0.0,3.4622061252593994,3.462226867675781,7.998327191671706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.73095703125,0.0,1270.3580322265625,2229.926025390625,0.0,1274.711669921875,0.8556002974510193,1.0,0.0,3.0,1.0,0.0
18169200,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.8841385245323181,0.164326786994934,0.1478763222694397,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.9261578321456908,0.1870378404855728,0.1771707236766815,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.98869389295578,0.2577022612094879,0.1582870036363601,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8546786308288574,0.1483383774757385,0.1407245546579361,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.844561755657196,0.1427551805973053,0.6432880759239197,285.4508361816406,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.3921203613281,285.45135498046875,1.0,0.2776218056678772,1.0,1.0,0.0,1.0,-1.5210530757904053,1.5210511684417725,1.904273744912644e-06,1.1700900793075562,1.0,1.0,0.0,29.486797332763672,34.0,25059.78125,-0.0,277.0146789550781,1.0,283.1499938964844,284.8802490234375,294.3323974609375,296.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,27018.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549093723297119,1.0,0.0,0.0,3.4622061252593994,3.462226867675781,7.998327191671706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.73095703125,0.0,1270.3580322265625,2229.926025390625,0.0,1274.711669921875,0.8556002974510193,1.0,0.0,3.0,1.0,0.0
18169260,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.8830806016921997,0.1658154875040054,0.1492254137992859,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.9244930148124696,0.18851338326931,0.1785882860422134,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9901122450828552,0.2612147033214569,0.1611501425504684,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.8530904650688171,0.1493432968854904,0.1416940689086914,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8418475985527039,0.1430861204862594,0.644858717918396,285.455078125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.38409423828125,285.4560546875,1.0,0.2796573936939239,1.0,1.0,0.0,1.0,-1.530859351158142,1.5308574438095093,1.927198809426045e-06,1.1778478622436523,1.0,1.0,0.0,30.01434898376465,37.0,25471.75390625,-0.0,282.7901611328125,1.0,283.1499938964844,284.87255859375,294.3851623535156,296.0953369140625,293.1499938964844,293.1499938964844,283.1499938964844,28152.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588487029075623,1.0,0.0,0.0,3.534123420715332,3.534144878387451,8.334062044923485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6572265625,0.0,1351.1781005859375,2229.926025390625,0.0,1302.37109375,0.8732646107673645,1.0,0.0,3.0,1.0,0.0
18169320,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.8830806016921997,0.1658154875040054,0.1492254137992859,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.9244930148124696,0.18851338326931,0.1785882860422134,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9901122450828552,0.2612147033214569,0.1611501425504684,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.8530904650688171,0.1493432968854904,0.1416940689086914,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8418475985527039,0.1430861204862594,0.644858717918396,285.455078125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.38409423828125,285.4560546875,1.0,0.2796573936939239,1.0,1.0,0.0,1.0,-1.530859351158142,1.5308574438095093,1.927198809426045e-06,1.1778478622436523,1.0,1.0,0.0,30.01434898376465,37.0,25471.75390625,-0.0,282.7901611328125,1.0,283.1499938964844,284.87255859375,294.3851623535156,296.0953369140625,293.1499938964844,293.1499938964844,283.1499938964844,28152.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588487029075623,1.0,0.0,0.0,3.534123420715332,3.534144878387451,8.334062044923485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6572265625,0.0,1351.1781005859375,2229.926025390625,0.0,1302.37109375,0.8732646107673645,1.0,0.0,3.0,1.0,0.0
18169380,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8781446814537048,0.167304441332817,0.1505880206823349,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.9181456565856934,0.1899490654468536,0.1799816787242889,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.9926699995994568,0.2636500000953674,0.1669568568468094,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8479381203651428,0.1503261476755142,0.1426563560962677,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8357136845588684,0.1433725208044052,0.6463356018066406,285.4644470214844,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3719177246094,285.4657897949219,1.0,0.2826675474643707,1.0,1.0,0.0,1.0,-1.544065237045288,1.5440632104873655,1.958360826392891e-06,1.18830406665802,1.0,1.0,0.0,30.98832130432129,25.0,25929.595703125,-0.0,291.3680419921875,1.0,283.1499938964844,284.8691711425781,294.44244384765625,296.1784362792969,293.1499938964844,293.1499938964844,283.1499938964844,29280.978515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662999153137207,1.0,0.0,0.0,3.6042654514312735,3.60428786277771,8.668158102409507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.46728515625,0.0,1433.2364501953125,2229.926025390625,0.0,1331.8875732421875,0.8904949426651001,1.0,0.0,3.0,1.0,0.0
18169440,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8781446814537048,0.167304441332817,0.1505880206823349,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.9181456565856934,0.1899490654468536,0.1799816787242889,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.9926699995994568,0.2636500000953674,0.1669568568468094,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8479381203651428,0.1503261476755142,0.1426563560962677,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8357136845588684,0.1433725208044052,0.6463356018066406,285.4644470214844,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3719177246094,285.4657897949219,1.0,0.2826675474643707,1.0,1.0,0.0,1.0,-1.544065237045288,1.5440632104873655,1.958360826392891e-06,1.18830406665802,1.0,1.0,0.0,30.98832130432129,25.0,25929.595703125,-0.0,291.3680419921875,1.0,283.1499938964844,284.8691711425781,294.44244384765625,296.1784362792969,293.1499938964844,293.1499938964844,283.1499938964844,29280.978515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662999153137207,1.0,0.0,0.0,3.6042654514312735,3.60428786277771,8.668158102409507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.46728515625,0.0,1433.2364501953125,2229.926025390625,0.0,1331.8875732421875,0.8904949426651001,1.0,0.0,3.0,1.0,0.0
18169500,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8826689124107361,0.1680367290973663,0.151239588856697,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9232760071754456,0.1906409412622451,0.1806336939334869,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.9916431307792664,0.2649277150630951,0.1645094752311706,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8517358303070068,0.1507988721132278,0.143099159002304,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8387458324432373,0.1434850543737411,0.6468371152877808,285.46563720703125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.365966796875,285.4652709960937,1.0,0.2819072306156158,1.0,1.0,0.0,1.0,-1.5438405275344849,1.5438385009765625,1.957965423571295e-06,1.188251495361328,1.0,1.0,0.0,30.677886962890625,25.0,26099.06640625,-0.0,290.4460754394531,1.0,283.1499938964844,284.8615417480469,294.4716491699219,296.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,29975.455078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652197241783142,1.0,0.0,0.0,3.6467573642730713,3.646780252456665,8.873747106008523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.9951171875,0.0,1484.52734375,2229.926025390625,0.0,1347.8338623046875,0.8981260657310486,1.0,0.0,3.0,1.0,0.0
18169560,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.892748236656189,0.1687523424625396,0.1518586128950119,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.9350037574768066,0.1913078278303146,0.1812430918216705,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.9884929060935974,0.2671694159507751,0.157897412776947,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8606619834899902,0.151253804564476,0.1435055285692215,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8466442227363586,0.1435866951942443,0.6471652388572693,285.462158203125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3645324707031,285.46142578125,1.0,0.2799176275730133,1.0,1.0,0.0,1.0,-1.538256049156189,1.5382540225982666,1.944801624631509e-06,1.183876872062683,1.0,1.0,0.0,29.77078628540039,28.0,26163.283203125,-0.0,285.51007080078125,1.0,283.1499938964844,284.85369873046875,294.49835205078125,296.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,30404.912109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671131253242493,1.0,0.0,0.0,3.67278790473938,3.672811269760132,9.000880822895851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.94140625,0.0,1516.5445556640625,2229.926025390625,0.0,1361.5152587890625,0.9073293805122375,1.0,0.0,3.0,1.0,0.0
18169620,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9016581177711488,0.170173168182373,0.1531159281730651,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.944834291934967,0.1926087439060211,0.1824609786272049,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9859103560447692,0.2726228833198547,0.1532075256109237,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8682532906532288,0.1521484851837158,0.144334927201271,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.852672278881073,0.1438176184892654,0.6480624675750732,285.4560852050781,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.36785888671875,285.4564208984375,1.0,0.2794673144817352,1.0,1.0,0.0,1.0,-1.5376650094985962,1.5376631021499634,1.9432864064583555e-06,1.18329918384552,1.0,1.0,0.0,29.21511459350586,31.0,26430.62109375,-0.0,283.7874755859375,1.0,283.1499938964844,284.8393859863281,294.5495910644531,296.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31527.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669885516166687,1.0,0.0,0.0,3.73996376991272,3.739987850189209,9.333146522294556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.3017578125,0.0,1601.2896728515625,2229.926025390625,0.0,1381.6861572265625,0.9238330125808716,1.0,0.0,3.0,1.0,0.0
