time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7789183259010315,0.386965274810791,0.3528883457183838,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9377814531326294,0.6754147410392761,0.6420007348060608,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9155750274658204,0.6349248886108398,0.4457422494888305,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8241618275642395,0.4600076675415039,0.440097838640213,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6727718710899353,0.2465001940727234,1.135589599609375,285.00048828125,284.95001220703125,302.04998779296875,291.9837951660156,298.4957275390625,297.2060546875,284.999755859375,1.0,0.701936662197113,0.3562814593315124,0.3562814593315124,1.0,1.0,-3.622645139694214,0.9639041423797609,2.658740997314453,0.1496868729591369,0.9226784110069276,0.9226784110069276,0.0,251.37033081054688,227.0,58574.578125,0.0,4267.33740234375,1.0,279.1409912109375,283.0434265136719,294.9499816894531,298.645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506537318229676,1.0,0.0,0.0,3.5884296894073486,3.5884525775909424,8.592156746090041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.5947265625,0.0,1445.529541015625,2229.926025390625,0.0,3868.849609375,0.8895459771156311,1.0,0.0,3.0,1.0,0.0
18199500,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7836375832557678,0.3867211043834686,0.3526777029037475,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.944085657596588,0.6748654842376709,0.6415308713912964,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9225224256515504,0.6357043981552124,0.4463285505771637,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.828864336013794,0.4600588977336883,0.440103143453598,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6770491600036621,0.2465458214282989,1.1351805925369265,284.88458251953125,284.95001220703125,302.04998779296875,292.0190734863281,298.49334716796875,297.2043151855469,284.8840026855469,1.0,0.6989219784736633,0.3560309410095215,0.3560309410095215,1.0,1.0,-3.6220529079437256,0.962917149066925,2.6591358184814453,0.1488638371229171,0.8425150513648987,0.8425150513648987,0.0,245.3925323486328,227.0,59451.546875,0.0,4228.763671875,1.0,278.899658203125,282.90435791015625,295.0401306152344,298.8964233398437,293.1499938964844,293.1499938964844,278.8500061035156,37743.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557052850723268,1.0,0.0,0.0,3.5514583587646484,3.5514817237854004,8.416020023105375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.53125,0.0,1438.9666748046875,2229.926025390625,0.0,3914.21142578125,0.8823765516281128,1.0,0.0,3.0,1.0,0.0
18199560,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7879416942596436,0.3863824009895324,0.3521544337272644,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.949792206287384,0.6741818785667419,0.640670120716095,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9290595054626464,0.6363866329193115,0.4466190934181213,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8332250714302063,0.4600002467632293,0.4398354589939117,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6810206770896912,0.2465082257986068,1.1340447664260864,284.9106750488281,284.95001220703125,302.04998779296875,292.054931640625,298.4901428222656,297.2015075683594,284.9117431640625,1.0,0.6957622170448303,0.3557996749877929,0.3557996749877929,1.0,1.0,-3.619050741195679,0.961236536502838,2.6578142642974854,0.1478345245122909,0.842303991317749,0.842303991317749,0.0,239.7628326416016,215.0,59295.33203125,0.0,4185.94580078125,1.0,278.858154296875,282.9307556152344,295.0667724609375,298.8780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38485.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956687331199646,1.0,0.0,0.0,3.478851079940796,3.4788739681243896,8.075417667896545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.1953125,0.0,1368.6907958984375,2229.926025390625,0.0,3923.002197265625,0.8694326877593994,1.0,0.0,3.0,1.0,0.0
18199620,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7987797856330872,0.3867112696170807,0.3517726957798004,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.963207483291626,0.6739538908004761,0.639712393283844,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9447787404060364,0.6389384269714355,0.4478343427181244,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.843989908695221,0.4606941938400268,0.4398113191127777,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.690780520439148,0.2469087690114975,1.1329766511917114,285.0016784667969,284.95001220703125,302.04998779296875,292.1279296875,298.49090576171875,297.2052001953125,285.0009155273437,1.0,0.6895768642425537,0.3553371429443359,0.3553371429443359,1.0,1.0,-3.617578029632568,0.9593085050582886,2.6582696437835693,0.1460234820842743,0.9273662567138672,0.9273662567138672,0.0,227.57167053222656,203.0,58804.8359375,0.0,4106.72265625,1.0,279.14111328125,283.0412292480469,295.0944519042969,298.8050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33229.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463722705841064,1.0,0.0,0.0,3.604701519012451,3.604724645614624,8.67025562456547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4580078125,0.0,1462.8824462890625,2229.926025390625,0.0,3830.22265625,0.8931831121444702,1.0,0.0,3.0,1.0,0.0
18199680,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7987797856330872,0.3867112696170807,0.3517726957798004,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.963207483291626,0.6739538908004761,0.639712393283844,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9447787404060364,0.6389384269714355,0.4478343427181244,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.843989908695221,0.4606941938400268,0.4398113191127777,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.690780520439148,0.2469087690114975,1.1329766511917114,285.0016784667969,284.95001220703125,302.04998779296875,292.1279296875,298.49090576171875,297.2052001953125,285.0009155273437,1.0,0.6895768642425537,0.3553371429443359,0.3553371429443359,1.0,1.0,-3.617578029632568,0.9593085050582886,2.6582696437835693,0.1460234820842743,0.9273662567138672,0.9273662567138672,0.0,227.57167053222656,203.0,58804.8359375,0.0,4106.72265625,1.0,279.14111328125,283.0412292480469,295.0944519042969,298.8050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33229.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463722705841064,1.0,0.0,0.0,3.604701519012451,3.604724645614624,8.67025562456547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4580078125,0.0,1462.8824462890625,2229.926025390625,0.0,3830.22265625,0.8931831121444702,1.0,0.0,3.0,1.0,0.0
18199740,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8097053170204163,0.3861433267593384,0.3510512113571167,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9758182168006896,0.6726931929588318,0.6383513808250427,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9599881172180176,0.6403474807739258,0.448672741651535,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8553182482719421,0.4606849253177643,0.4395456910133362,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7008609175682068,0.2469411045312881,1.1315346956253052,284.90997314453125,284.95001220703125,302.04998779296875,292.2020263671875,298.4855651855469,297.20086669921875,284.9105529785156,1.0,0.6833155751228333,0.3548746109008789,0.3548746109008789,1.0,1.0,-3.614035367965698,0.9567253589630128,2.657310009002685,0.1442319899797439,0.8458313345909119,0.8458313345909119,0.0,215.9488525390625,206.0,59566.234375,0.0,4025.643310546875,1.0,278.8586730957031,282.92559814453125,295.21356201171875,299.0421447753906,293.1499938964844,293.1499938964844,279.1499938964844,38286.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952442467212677,1.0,0.0,0.0,3.5000908374786377,3.5001139640808105,8.17432578514854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.1748046875,0.0,1389.1007080078125,2229.926025390625,0.0,3884.939208984375,0.873908519744873,1.0,0.0,3.0,1.0,0.0
18199800,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8097053170204163,0.3861433267593384,0.3510512113571167,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9758182168006896,0.6726931929588318,0.6383513808250427,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9599881172180176,0.6403474807739258,0.448672741651535,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8553182482719421,0.4606849253177643,0.4395456910133362,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7008609175682068,0.2469411045312881,1.1315346956253052,284.90997314453125,284.95001220703125,302.04998779296875,292.2020263671875,298.4855651855469,297.20086669921875,284.9105529785156,1.0,0.6833155751228333,0.3548746109008789,0.3548746109008789,1.0,1.0,-3.614035367965698,0.9567253589630128,2.657310009002685,0.1442319899797439,0.8458313345909119,0.8458313345909119,0.0,215.9488525390625,206.0,59566.234375,0.0,4025.643310546875,1.0,278.8586730957031,282.92559814453125,295.21356201171875,299.0421447753906,293.1499938964844,293.1499938964844,279.1499938964844,38286.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952442467212677,1.0,0.0,0.0,3.5000908374786377,3.5001139640808105,8.17432578514854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.1748046875,0.0,1389.1007080078125,2229.926025390625,0.0,3884.939208984375,0.873908519744873,1.0,0.0,3.0,1.0,0.0
18199860,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8150650262832642,0.3864678740501404,0.3509316742420196,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9815896153450012,0.6724310517311096,0.6376388072967529,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9677825570106506,0.6428480744361877,0.4500566720962524,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8613033294677734,0.461367130279541,0.4397873282432556,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7060637474060059,0.2473524957895279,1.1318283081054688,285.0042419433594,284.95001220703125,302.04998779296875,292.2764892578125,298.4864807128906,297.204345703125,285.0035400390625,1.0,0.6812185645103455,0.3544550836086273,0.3544550836086273,1.0,1.0,-3.6153297424316406,0.955796718597412,2.6595330238342285,0.1427407413721084,0.933737576007843,0.933737576007843,0.0,210.6977386474609,209.0,59090.7890625,0.0,3996.6259765625,1.0,279.14129638671875,283.0394897460937,295.2439880371094,298.97296142578125,293.1499938964844,293.1499938964844,278.8500061035156,33175.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423401355743408,1.0,0.0,0.0,3.623995304107666,3.624018430709839,8.763316827753442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.509765625,0.0,1483.4449462890625,2229.926025390625,0.0,3793.701416015625,0.8974894881248474,1.0,0.0,3.0,1.0,0.0
18199920,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8150650262832642,0.3864678740501404,0.3509316742420196,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9815896153450012,0.6724310517311096,0.6376388072967529,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9677825570106506,0.6428480744361877,0.4500566720962524,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8613033294677734,0.461367130279541,0.4397873282432556,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7060637474060059,0.2473524957895279,1.1318283081054688,285.0042419433594,284.95001220703125,302.04998779296875,292.2764892578125,298.4864807128906,297.204345703125,285.0035400390625,1.0,0.6812185645103455,0.3544550836086273,0.3544550836086273,1.0,1.0,-3.6153297424316406,0.955796718597412,2.6595330238342285,0.1427407413721084,0.933737576007843,0.933737576007843,0.0,210.6977386474609,209.0,59090.7890625,0.0,3996.6259765625,1.0,279.14129638671875,283.0394897460937,295.2439880371094,298.97296142578125,293.1499938964844,293.1499938964844,278.8500061035156,33175.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423401355743408,1.0,0.0,0.0,3.623995304107666,3.624018430709839,8.763316827753442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.509765625,0.0,1483.4449462890625,2229.926025390625,0.0,3793.701416015625,0.8974894881248474,1.0,0.0,3.0,1.0,0.0
18199980,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8155980706214905,0.3858115673065185,0.3505554795265198,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9820316433906556,0.6710779070854187,0.6366308927536011,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9695383310317992,0.6441290974617004,0.4511347711086273,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8622605800628662,0.4612831175327301,0.4398912787437439,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7069277763366699,0.2473312467336654,1.132231593132019,284.9105529785156,284.95001220703125,302.04998779296875,292.3505249023437,298.4811096191406,297.1993713378906,284.9112243652344,1.0,0.6809306740760803,0.3540355265140533,0.3540355265140533,1.0,1.0,-3.615579843521118,0.9545345306396484,2.6610453128814697,0.141409769654274,0.8518356680870056,0.8518356680870056,0.0,209.9283447265625,212.0,59933.8828125,0.0,3992.529296875,1.0,278.85845947265625,282.9203186035156,295.36376953125,299.2160949707031,293.1499938964844,293.1499938964844,279.1499938964844,38165.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487536549568176,1.0,0.0,0.0,3.526057243347168,3.52608060836792,8.296062787849223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.63818359375,0.0,1415.25146484375,2229.926025390625,0.0,3851.727294921875,0.8795580267906189,1.0,0.0,3.0,1.0,0.0
18200040,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8155980706214905,0.3858115673065185,0.3505554795265198,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9820316433906556,0.6710779070854187,0.6366308927536011,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9695383310317992,0.6441290974617004,0.4511347711086273,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8622605800628662,0.4612831175327301,0.4398912787437439,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7069277763366699,0.2473312467336654,1.132231593132019,284.9105529785156,284.95001220703125,302.04998779296875,292.3505249023437,298.4811096191406,297.1993713378906,284.9112243652344,1.0,0.6809306740760803,0.3540355265140533,0.3540355265140533,1.0,1.0,-3.615579843521118,0.9545345306396484,2.6610453128814697,0.141409769654274,0.8518356680870056,0.8518356680870056,0.0,209.9283447265625,212.0,59933.8828125,0.0,3992.529296875,1.0,278.85845947265625,282.9203186035156,295.36376953125,299.2160949707031,293.1499938964844,293.1499938964844,279.1499938964844,38165.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487536549568176,1.0,0.0,0.0,3.526057243347168,3.52608060836792,8.296062787849223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.63818359375,0.0,1415.25146484375,2229.926025390625,0.0,3851.727294921875,0.8795580267906189,1.0,0.0,3.0,1.0,0.0
18200100,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8151473999023438,0.3858569860458374,0.3503910601139068,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9814473390579224,0.6708153486251831,0.6361403465270996,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9695429801940918,0.6452526450157166,0.4517123103141784,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8619310855865479,0.4615127146244049,0.4399394690990448,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7066373229026794,0.2474458068609237,1.1323392391204834,285.01739501953125,284.95001220703125,302.04998779296875,292.3871459960937,298.4808349609375,297.2001037597656,285.0182189941406,1.0,0.6811370253562927,0.3538257479667663,0.3538257479667663,1.0,1.0,-3.615667104721069,0.95389723777771,2.66176986694336,0.1406136602163314,0.9282933473587036,0.9282933473587036,0.0,210.2392120361328,212.0,59246.50390625,0.0,3994.689453125,1.0,279.098876953125,283.0472717285156,295.34796142578125,299.0535583496094,293.1499938964844,293.1499938964844,279.1499938964844,33757.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420093894004822,1.0,0.0,0.0,3.5811188220977783,3.581141710281372,8.557181558899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.779296875,0.0,1441.412353515625,2229.926025390625,0.0,3790.699951171875,0.8898102045059204,1.0,0.0,3.0,1.0,0.0
18200160,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8150510787963867,0.3860162794589996,0.3505365252494812,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9811689257621764,0.6706951260566711,0.6360251903533936,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.969898521900177,0.6464822888374329,0.4525760114192962,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8619124889373779,0.4618582129478454,0.4402563273906708,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.706626832485199,0.2476449757814407,1.133180856704712,285.00653076171875,284.95001220703125,302.04998779296875,292.4233703613281,298.48126220703125,297.2017822265625,285.0054626464844,1.0,0.6816443204879761,0.3535912632942199,0.3535912632942199,1.0,1.0,-3.618133783340454,0.953924298286438,2.6642096042633057,0.1399959176778793,0.9421020150184632,0.9421020150184632,0.0,210.546615600586,215.0,59467.55078125,0.0,4003.029296875,1.0,279.1424560546875,283.035400390625,295.3922424316406,299.14715576171875,293.1499938964844,293.1499938964844,278.8500061035156,33056.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390671849250792,1.0,0.0,0.0,3.6525137424468994,3.652537345886232,8.901782848624862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8447265625,0.0,1513.927978515625,2229.926025390625,0.0,3763.95947265625,0.9036020636558532,1.0,0.0,3.0,1.0,0.0
18200220,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8124924302101135,0.3852455019950866,0.3501794636249542,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9781477451324464,0.6692140102386475,0.6350290179252625,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9678578972816468,0.64759361743927,0.4536377191543579,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8595055341720581,0.4616628885269165,0.4403827488422394,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.704570472240448,0.2475272268056869,1.1337287425994873,284.9087219238281,284.95001220703125,302.04998779296875,292.49432373046875,298.4750366210937,297.1959533691406,284.90948486328125,1.0,0.6828176975250244,0.3531222641468048,0.3531222641468048,1.0,1.0,-3.6186037063598633,0.9525697231292723,2.666033983230591,0.1385346502065658,0.8574386239051819,0.8574386239051819,0.0,212.7794952392578,218.0,60331.1796875,0.0,4018.05908203125,1.0,278.85821533203125,282.9121398925781,295.50927734375,299.38946533203125,293.1499938964844,293.1499938964844,279.1499938964844,38163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458643198013306,1.0,0.0,0.0,3.556173086166382,3.556196689605713,8.438380518782651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5791015625,0.0,1447.0362548828125,2229.926025390625,0.0,3825.62939453125,0.8861764669418335,1.0,0.0,3.0,1.0,0.0
18200280,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8124924302101135,0.3852455019950866,0.3501794636249542,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9781477451324464,0.6692140102386475,0.6350290179252625,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9678578972816468,0.64759361743927,0.4536377191543579,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8595055341720581,0.4616628885269165,0.4403827488422394,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.704570472240448,0.2475272268056869,1.1337287425994873,284.9087219238281,284.95001220703125,302.04998779296875,292.49432373046875,298.4750366210937,297.1959533691406,284.90948486328125,1.0,0.6828176975250244,0.3531222641468048,0.3531222641468048,1.0,1.0,-3.6186037063598633,0.9525697231292723,2.666033983230591,0.1385346502065658,0.8574386239051819,0.8574386239051819,0.0,212.7794952392578,218.0,60331.1796875,0.0,4018.05908203125,1.0,278.85821533203125,282.9121398925781,295.50927734375,299.38946533203125,293.1499938964844,293.1499938964844,279.1499938964844,38163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458643198013306,1.0,0.0,0.0,3.556173086166382,3.556196689605713,8.438380518782651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5791015625,0.0,1447.0362548828125,2229.926025390625,0.0,3825.62939453125,0.8861764669418335,1.0,0.0,3.0,1.0,0.0
18200340,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8103029727935791,0.3853725790977478,0.3501437604427337,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9753950834274292,0.6687318682670593,0.6343879699707031,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9662137627601624,0.6498168706893921,0.4550301134586334,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8574205636978149,0.4621537625789642,0.4407256543636322,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7027358412742615,0.2477681934833526,1.1346211433410645,285.0074157714844,284.95001220703125,302.04998779296875,292.5625915527344,298.4746398925781,297.19781494140625,285.00665283203125,1.0,0.6842530369758606,0.352653294801712,0.352653294801712,1.0,1.0,-3.620941162109375,0.951804220676422,2.6691370010375977,0.1370138972997665,0.949453830718994,0.949453830718994,0.0,214.97364807128903,221.0,59832.0,0.0,4037.76513671875,1.0,279.1417236328125,283.03082275390625,295.5338439941406,299.31475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33172.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365230798721312,1.0,0.0,0.0,3.6781468391418457,3.6781704425811768,9.027165219777088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.490234375,0.0,1543.3878173828125,2229.926025390625,0.0,3740.782958984375,0.9096639752388,1.0,0.0,3.0,1.0,0.0
18200400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8103029727935791,0.3853725790977478,0.3501437604427337,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9753950834274292,0.6687318682670593,0.6343879699707031,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9662137627601624,0.6498168706893921,0.4550301134586334,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8574205636978149,0.4621537625789642,0.4407256543636322,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7027358412742615,0.2477681934833526,1.1346211433410645,285.0074157714844,284.95001220703125,302.04998779296875,292.5625915527344,298.4746398925781,297.19781494140625,285.00665283203125,1.0,0.6842530369758606,0.352653294801712,0.352653294801712,1.0,1.0,-3.620941162109375,0.951804220676422,2.6691370010375977,0.1370138972997665,0.949453830718994,0.949453830718994,0.0,214.97364807128903,221.0,59832.0,0.0,4037.76513671875,1.0,279.1417236328125,283.03082275390625,295.5338439941406,299.31475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33172.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365230798721312,1.0,0.0,0.0,3.6781468391418457,3.6781704425811768,9.027165219777088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.490234375,0.0,1543.3878173828125,2229.926025390625,0.0,3740.782958984375,0.9096639752388,1.0,0.0,3.0,1.0,0.0
18200460,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8068550825119019,0.3845320343971252,0.3497524857521057,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9712828397750854,0.6671561598777771,0.6333330273628235,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9631054401397704,0.6507889032363892,0.456019639968872,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8542065024375916,0.4618793427944183,0.4408087432384491,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6999269127845764,0.2475910484790802,1.135045886039734,284.906982421875,284.95001220703125,302.04998779296875,292.6274719238281,298.4681091308594,297.191650390625,284.9078063964844,1.0,0.685766875743866,0.3521792888641357,0.3521792888641357,1.0,1.0,-3.6210122108459473,0.9503080248832704,2.670704364776612,0.135499894618988,0.8624602556228638,0.8624602556228638,0.0,218.03732299804688,224.0,60694.9453125,0.0,4056.902587890625,1.0,278.8580322265625,282.9047241210937,295.6434631347656,299.55010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38195.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943477749824524,1.0,0.0,0.0,3.583953380584717,3.583976984024048,8.570733029955591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4345703125,0.0,1477.0516357421875,2229.926025390625,0.0,3804.01904296875,0.8923879265785217,1.0,0.0,3.0,1.0,0.0
18200520,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8068550825119019,0.3845320343971252,0.3497524857521057,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9712828397750854,0.6671561598777771,0.6333330273628235,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9631054401397704,0.6507889032363892,0.456019639968872,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8542065024375916,0.4618793427944183,0.4408087432384491,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6999269127845764,0.2475910484790802,1.135045886039734,284.906982421875,284.95001220703125,302.04998779296875,292.6274719238281,298.4681091308594,297.191650390625,284.9078063964844,1.0,0.685766875743866,0.3521792888641357,0.3521792888641357,1.0,1.0,-3.6210122108459473,0.9503080248832704,2.670704364776612,0.135499894618988,0.8624602556228638,0.8624602556228638,0.0,218.03732299804688,224.0,60694.9453125,0.0,4056.902587890625,1.0,278.8580322265625,282.9047241210937,295.6434631347656,299.55010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38195.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943477749824524,1.0,0.0,0.0,3.583953380584717,3.583976984024048,8.570733029955591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4345703125,0.0,1477.0516357421875,2229.926025390625,0.0,3804.01904296875,0.8923879265785217,1.0,0.0,3.0,1.0,0.0
18200580,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8041936159133911,0.3846118152141571,0.3496832251548767,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9679290652275084,0.6665999889373779,0.6326318383216858,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9609163999557496,0.6529027223587036,0.4573410451412201,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8517656326293945,0.4623105227947235,0.4411059021949768,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6977396607398987,0.2477913200855255,1.1358104944229126,285.0080261230469,284.95001220703125,302.04998779296875,292.688232421875,298.467529296875,297.1933288574219,285.00732421875,1.0,0.6873457431793213,0.3517053127288818,0.3517053127288818,1.0,1.0,-3.622942924499512,0.9493969082832336,2.673546075820923,0.1339231133460998,0.9557875990867616,0.9557875990867616,0.0,220.6533660888672,227.0,60156.6953125,0.0,4078.18603515625,1.0,279.14190673828125,283.0265197753906,295.66082763671875,299.4660339355469,293.1499938964844,293.1499938964844,278.8500061035156,33234.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344093203544616,1.0,0.0,0.0,3.7022204399108887,3.702244281768799,9.14571785415319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0400390625,0.0,1571.055908203125,2229.926025390625,0.0,3721.489990234375,0.9151906967163086,1.0,0.0,3.0,1.0,0.0
18200640,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8041936159133911,0.3846118152141571,0.3496832251548767,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9679290652275084,0.6665999889373779,0.6326318383216858,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9609163999557496,0.6529027223587036,0.4573410451412201,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8517656326293945,0.4623105227947235,0.4411059021949768,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6977396607398987,0.2477913200855255,1.1358104944229126,285.0080261230469,284.95001220703125,302.04998779296875,292.688232421875,298.467529296875,297.1933288574219,285.00732421875,1.0,0.6873457431793213,0.3517053127288818,0.3517053127288818,1.0,1.0,-3.622942924499512,0.9493969082832336,2.673546075820923,0.1339231133460998,0.9557875990867616,0.9557875990867616,0.0,220.6533660888672,227.0,60156.6953125,0.0,4078.18603515625,1.0,279.14190673828125,283.0265197753906,295.66082763671875,299.4660339355469,293.1499938964844,293.1499938964844,278.8500061035156,33234.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344093203544616,1.0,0.0,0.0,3.7022204399108887,3.702244281768799,9.14571785415319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0400390625,0.0,1571.055908203125,2229.926025390625,0.0,3721.489990234375,0.9151906967163086,1.0,0.0,3.0,1.0,0.0
18200700,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8027847409248352,0.384243756532669,0.3496532738208771,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9661364555358888,0.6658681631088257,0.632294237613678,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9596935510635376,0.6534078121185303,0.4579741656780243,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.850490152835846,0.4622195363044739,0.441281259059906,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6966174244880676,0.247741624712944,1.136385798454285,284.88427734375,284.95001220703125,302.04998779296875,292.7168273925781,298.4648742675781,297.1910400390625,284.8827514648437,1.0,0.6882007718086243,0.3514683246612549,0.3514683246612549,1.0,1.0,-3.6241726875305176,0.9490163326263428,2.675156354904175,0.1332928836345672,0.8718895316123962,0.8718895316123962,0.0,222.0798492431641,227.0,61148.81640625,0.0,4090.253662109375,1.0,278.8969421386719,282.8768920898437,295.74383544921875,299.7176208496094,293.1499938964844,293.1499938964844,278.8500061035156,37220.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400472044944764,1.0,0.0,0.0,3.67745304107666,3.677477359771729,9.023760298987328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.15625,0.0,1573.127685546875,2229.926025390625,0.0,3772.8740234375,0.9102618098258972,1.0,0.0,3.0,1.0,0.0
18200760,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8005646467208862,0.3837208449840545,0.3492669463157654,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9634642004966736,0.6649473905563354,0.6315271854400635,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9575510621070862,0.6537463068962097,0.4582626521587372,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8485011458396912,0.4619738161563873,0.4411490559577942,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6948376297950745,0.2475793957710266,1.1361395120620728,284.9045715332031,284.95001220703125,302.04998779296875,292.744140625,298.4609375,297.18707275390625,284.906005859375,1.0,0.6889084577560425,0.3512465059757232,0.3512465059757232,1.0,1.0,-3.622679471969605,0.9478400945663452,2.674839496612549,0.1324318200349807,0.8662400245666504,0.8662400245666504,0.0,223.9233856201172,230.0,60996.27734375,0.0,4097.72900390625,1.0,278.85711669921875,282.89813232421875,295.7621459960937,299.6925354003906,293.1499938964844,293.1499938964844,279.1499938964844,38418.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416401982307434,1.0,0.0,0.0,3.60599422454834,3.606018304824829,8.67647543145722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.65625,0.0,1502.6397705078125,2229.926025390625,0.0,3787.34814453125,0.8974243998527527,1.0,0.0,3.0,1.0,0.0
18200820,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7978464365005493,0.3837602436542511,0.3491547107696533,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9598705768585204,0.6643241047859192,0.6307547688484192,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9551971554756165,0.6557523012161255,0.4594996869564056,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8460477590560913,0.4623516499996185,0.441391259431839,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6926072835922241,0.2477529495954513,1.1367802619934082,285.00811767578125,284.95001220703125,302.04998779296875,292.7945251464844,298.4604187011719,297.188720703125,285.0074157714844,1.0,0.6904799938201904,0.3508028984069824,0.3508028984069824,1.0,1.0,-3.6241555213928223,0.9468829035758972,2.67727279663086,0.1309119015932083,0.960869550704956,0.960869550704956,0.0,226.6575622558593,233.0,60428.109375,0.0,4118.57275390625,1.0,279.1420593261719,283.0225830078125,295.7688293457031,299.5956726074219,293.1499938964844,293.1499938964844,278.8500061035156,33311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328731298446656,1.0,0.0,0.0,3.722831249237061,3.72285532951355,9.247832508663124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.716796875,0.0,1595.1990966796875,2229.926025390625,0.0,3707.448486328125,0.9198911786079408,1.0,0.0,3.0,1.0,0.0
18200880,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7978464365005493,0.3837602436542511,0.3491547107696533,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9598705768585204,0.6643241047859192,0.6307547688484192,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9551971554756165,0.6557523012161255,0.4594996869564056,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8460477590560913,0.4623516499996185,0.441391259431839,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6926072835922241,0.2477529495954513,1.1367802619934082,285.00811767578125,284.95001220703125,302.04998779296875,292.7945251464844,298.4604187011719,297.188720703125,285.0074157714844,1.0,0.6904799938201904,0.3508028984069824,0.3508028984069824,1.0,1.0,-3.6241555213928223,0.9468829035758972,2.67727279663086,0.1309119015932083,0.960869550704956,0.960869550704956,0.0,226.6575622558593,233.0,60428.109375,0.0,4118.57275390625,1.0,279.1420593261719,283.0225830078125,295.7688293457031,299.5956726074219,293.1499938964844,293.1499938964844,278.8500061035156,33311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328731298446656,1.0,0.0,0.0,3.722831249237061,3.72285532951355,9.247832508663124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.716796875,0.0,1595.1990966796875,2229.926025390625,0.0,3707.448486328125,0.9198911786079408,1.0,0.0,3.0,1.0,0.0
18200940,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7942772507667542,0.3828242123126983,0.348702996969223,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9552510976791382,0.6626003980636597,0.629589319229126,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.951763153076172,0.6564690470695496,0.4603408873081207,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8428833484649658,0.4619562029838562,0.4413851201534271,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6897594332695007,0.2475149482488632,1.1370118856430054,284.9027099609375,284.95001220703125,302.04998779296875,292.838623046875,298.4538269042969,297.1824035644531,284.9039611816406,1.0,0.6920138001441956,0.3503592908382416,0.3503592908382416,1.0,1.0,-3.62350344657898,0.9452561736106871,2.6782472133636475,0.1294480413198471,0.8693215847015381,0.8693215847015381,0.0,229.9834899902344,236.0,61251.5234375,0.0,4137.4345703125,1.0,278.85693359375,282.89227294921875,295.8580322265625,299.8091125488281,293.1499938964844,293.1499938964844,279.1499938964844,38457.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404102563858032,1.0,0.0,0.0,3.626218318939209,3.626242637634277,8.774072171036096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1279296875,0.0,1525.14208984375,2229.926025390625,0.0,3776.1748046875,0.9018650650978088,1.0,0.0,3.0,1.0,0.0
18201000,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7942772507667542,0.3828242123126983,0.348702996969223,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9552510976791382,0.6626003980636597,0.629589319229126,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.951763153076172,0.6564690470695496,0.4603408873081207,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8428833484649658,0.4619562029838562,0.4413851201534271,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6897594332695007,0.2475149482488632,1.1370118856430054,284.9027099609375,284.95001220703125,302.04998779296875,292.838623046875,298.4538269042969,297.1824035644531,284.9039611816406,1.0,0.6920138001441956,0.3503592908382416,0.3503592908382416,1.0,1.0,-3.62350344657898,0.9452561736106871,2.6782472133636475,0.1294480413198471,0.8693215847015381,0.8693215847015381,0.0,229.9834899902344,236.0,61251.5234375,0.0,4137.4345703125,1.0,278.85693359375,282.89227294921875,295.8580322265625,299.8091125488281,293.1499938964844,293.1499938964844,279.1499938964844,38457.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404102563858032,1.0,0.0,0.0,3.626218318939209,3.626242637634277,8.774072171036096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1279296875,0.0,1525.14208984375,2229.926025390625,0.0,3776.1748046875,0.9018650650978088,1.0,0.0,3.0,1.0,0.0
18201060,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7916200160980225,0.3828254342079162,0.3485565185546875,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9515647292137146,0.6619133949279785,0.6287558674812317,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.949376344680786,0.6583645939826965,0.4614985883235931,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8405134081840515,0.4622820019721985,0.4415773451328277,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6875841021537781,0.2476676851511001,1.1375571489334106,285.0078125,284.95001220703125,302.04998779296875,292.875732421875,298.4534606933594,297.18408203125,285.007080078125,1.0,0.69354248046875,0.3499561548233032,0.3499561548233032,1.0,1.0,-3.624594449996948,0.944303333759308,2.680291175842285,0.1280290931463241,0.9644289016723632,0.9644289016723632,0.0,232.7425079345703,239.0,60632.86328125,0.0,4157.4287109375,1.0,279.1421813964844,283.01934814453125,295.8520202636719,299.6968688964844,293.1499938964844,293.1499938964844,278.8500061035156,33393.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932042360305786,1.0,0.0,0.0,3.738704681396485,3.738729238510132,9.32686361920787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.9892578125,0.0,1614.1368408203125,2229.926025390625,0.0,3699.84765625,0.9235212206840516,1.0,0.0,3.0,1.0,0.0
18201120,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7916200160980225,0.3828254342079162,0.3485565185546875,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9515647292137146,0.6619133949279785,0.6287558674812317,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.949376344680786,0.6583645939826965,0.4614985883235931,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8405134081840515,0.4622820019721985,0.4415773451328277,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6875841021537781,0.2476676851511001,1.1375571489334106,285.0078125,284.95001220703125,302.04998779296875,292.875732421875,298.4534606933594,297.18408203125,285.007080078125,1.0,0.69354248046875,0.3499561548233032,0.3499561548233032,1.0,1.0,-3.624594449996948,0.944303333759308,2.680291175842285,0.1280290931463241,0.9644289016723632,0.9644289016723632,0.0,232.7425079345703,239.0,60632.86328125,0.0,4157.4287109375,1.0,279.1421813964844,283.01934814453125,295.8520202636719,299.6968688964844,293.1499938964844,293.1499938964844,278.8500061035156,33393.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932042360305786,1.0,0.0,0.0,3.738704681396485,3.738729238510132,9.32686361920787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.9892578125,0.0,1614.1368408203125,2229.926025390625,0.0,3699.84765625,0.9235212206840516,1.0,0.0,3.0,1.0,0.0
18201180,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7881585359573364,0.3818480968475342,0.3480706512928009,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9468867778778076,0.6601243615150452,0.6275330781936646,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9459415674209596,0.6589551568031311,0.4622586965560913,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8374786376953125,0.4618300795555115,0.4415221810340881,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6848337054252625,0.2474084645509719,1.1377052068710327,284.9010314941406,284.95001220703125,302.04998779296875,292.9051513671875,298.44696044921875,297.1777648925781,284.9023132324219,1.0,0.6950295567512512,0.3495529890060425,0.3495529890060425,1.0,1.0,-3.623575210571289,0.9426921606063844,2.6808831691741943,0.1266790181398391,0.8711960315704346,0.8711960315704346,0.0,236.07960510253903,242.0,61425.7578125,0.0,4175.37744140625,1.0,278.8568115234375,282.8881530761719,295.92645263671875,299.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,38536.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399493336677552,1.0,0.0,0.0,3.6400704383850098,3.640094757080078,8.841233807288518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.666015625,0.0,1541.0797119140625,2229.926025390625,0.0,3771.984130859375,0.9049919843673706,1.0,0.0,3.0,1.0,0.0
18201240,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7881585359573364,0.3818480968475342,0.3480706512928009,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9468867778778076,0.6601243615150452,0.6275330781936646,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9459415674209596,0.6589551568031311,0.4622586965560913,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8374786376953125,0.4618300795555115,0.4415221810340881,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6848337054252625,0.2474084645509719,1.1377052068710327,284.9010314941406,284.95001220703125,302.04998779296875,292.9051513671875,298.44696044921875,297.1777648925781,284.9023132324219,1.0,0.6950295567512512,0.3495529890060425,0.3495529890060425,1.0,1.0,-3.623575210571289,0.9426921606063844,2.6808831691741943,0.1266790181398391,0.8711960315704346,0.8711960315704346,0.0,236.07960510253903,242.0,61425.7578125,0.0,4175.37744140625,1.0,278.8568115234375,282.8881530761719,295.92645263671875,299.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,38536.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399493336677552,1.0,0.0,0.0,3.6400704383850098,3.640094757080078,8.841233807288518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.666015625,0.0,1541.0797119140625,2229.926025390625,0.0,3771.984130859375,0.9049919843673706,1.0,0.0,3.0,1.0,0.0
