time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7864969372749329,0.3817574679851532,0.3478095233440399,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9445990324020386,0.6596607565879822,0.6268815994262695,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9443058967590332,0.659770667552948,0.4626316726207733,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8360162973403931,0.4618939161300659,0.4414456486701965,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6834802627563477,0.2474211603403091,1.1375367641448977,285.01483154296875,284.95001220703125,302.04998779296875,292.916748046875,298.4461669921875,297.1778564453125,285.0160217285156,1.0,0.6957001686096191,0.3493514358997345,0.3493514358997345,1.0,1.0,-3.622623920440674,0.941756784915924,2.6808671951293945,0.1258270442485809,0.950467586517334,0.950467586517334,0.0,237.6614227294922,242.0,60614.66796875,0.0,4182.64892578125,1.0,279.10137939453125,283.0242919921875,295.88592529296875,299.6984558105469,293.1499938964844,293.1499938964844,279.1499938964844,34183.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340258836746216,1.0,0.0,0.0,3.686914205551148,3.6869382858276367,9.070251962839392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1689453125,0.0,1560.8992919921875,2229.926025390625,0.0,3717.986572265625,0.9137507677078248,1.0,0.0,3.0,1.0,0.0
18201360,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7855662703514099,0.3818101286888122,0.3478829562664032,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9431485533714294,0.6593732237815857,0.6266316175460815,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.943533182144165,0.6607345342636108,0.4633267521858215,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8351836800575256,0.462101399898529,0.4416577219963074,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6827197670936584,0.2475417405366897,1.1381511688232422,285.0069274902344,284.95001220703125,302.04998779296875,292.9261779785156,298.4466247558594,297.1794738769531,285.0058288574219,1.0,0.6965059638023376,0.3491581380367279,0.3491581380367279,1.0,1.0,-3.624239206314087,0.9416348934173584,2.6826043128967285,0.1252654045820236,0.9660518169403076,0.9660518169403076,0.0,238.85256958007807,245.0,60756.0625,0.0,4194.33203125,1.0,279.143310546875,283.0165405273437,295.9039001464844,299.7624816894531,293.1499938964844,293.1499938964844,278.8500061035156,33424.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320093393325806,1.0,0.0,0.0,3.7506511211395264,3.750675678253174,9.386563419866434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.173828125,0.0,1628.2581787109375,2229.926025390625,0.0,3699.544921875,0.9259769916534424,1.0,0.0,3.0,1.0,0.0
18201420,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7822279930114746,0.3807942271232605,0.3473656177520752,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9384808540344238,0.6575239896774292,0.6253560185432434,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9401302337646484,0.6611999869346619,0.4640067517757416,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8322726488113403,0.4615943133831024,0.4415542483329773,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6800789833068848,0.2472639232873916,1.1382243633270264,284.8989562988281,284.95001220703125,302.04998779296875,292.9380187988281,298.440185546875,297.17315673828125,284.9003601074219,1.0,0.6979426741600037,0.3487716019153595,0.3487716019153595,1.0,1.0,-3.622874021530152,0.9399694800376892,2.6829044818878174,0.1239605173468589,0.8711386322975159,0.8711386322975159,0.0,242.185791015625,248.0,61509.6015625,0.0,4211.31982421875,1.0,278.8573303222656,282.8853454589844,295.9611511230469,299.9399108886719,293.1499938964844,293.1499938964844,279.1499938964844,38571.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403643608093262,1.0,0.0,0.0,3.6476550102233887,3.647679328918457,8.878115522747976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2998046875,0.0,1549.7877197265625,2229.926025390625,0.0,3775.757080078125,0.9067220687866212,1.0,0.0,3.0,1.0,0.0
18201480,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7822279930114746,0.3807942271232605,0.3473656177520752,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9384808540344238,0.6575239896774292,0.6253560185432434,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9401302337646484,0.6611999869346619,0.4640067517757416,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8322726488113403,0.4615943133831024,0.4415542483329773,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6800789833068848,0.2472639232873916,1.1382243633270264,284.8989562988281,284.95001220703125,302.04998779296875,292.9380187988281,298.440185546875,297.17315673828125,284.9003601074219,1.0,0.6979426741600037,0.3487716019153595,0.3487716019153595,1.0,1.0,-3.622874021530152,0.9399694800376892,2.6829044818878174,0.1239605173468589,0.8711386322975159,0.8711386322975159,0.0,242.185791015625,248.0,61509.6015625,0.0,4211.31982421875,1.0,278.8573303222656,282.8853454589844,295.9611511230469,299.9399108886719,293.1499938964844,293.1499938964844,279.1499938964844,38571.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403643608093262,1.0,0.0,0.0,3.6476550102233887,3.647679328918457,8.878115522747976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2998046875,0.0,1549.7877197265625,2229.926025390625,0.0,3775.757080078125,0.9067220687866212,1.0,0.0,3.0,1.0,0.0
18201540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.779741108417511,0.3807171881198883,0.3471540212631225,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.934781551361084,0.6567108631134033,0.6244092583656311,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9377581477165222,0.6628586053848267,0.4650004208087921,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8300718665122986,0.46181121468544,0.4416470825672149,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.678058922290802,0.2473805993795395,1.1386152505874634,285.0052795410156,284.95001220703125,302.04998779296875,292.9400329589844,298.4397888183594,297.1748046875,285.0045166015625,1.0,0.6993714570999146,0.3483850359916687,0.3483850359916687,1.0,1.0,-3.6232481002807617,0.9388492107391356,2.684398889541626,0.1225780174136161,0.9653689861297609,0.9653689861297609,0.0,244.9476013183593,251.0,60786.6875,0.0,4229.4326171875,1.0,279.142333984375,283.0151062011719,295.9214172363281,299.78778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33571.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330589175224304,1.0,0.0,0.0,3.752451658248901,3.752476215362549,9.395578217663568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.685546875,0.0,1631.486083984375,2229.926025390625,0.0,3709.14697265625,0.926734209060669,1.0,0.0,3.0,1.0,0.0
18201600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.779741108417511,0.3807171881198883,0.3471540212631225,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.934781551361084,0.6567108631134033,0.6244092583656311,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9377581477165222,0.6628586053848267,0.4650004208087921,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8300718665122986,0.46181121468544,0.4416470825672149,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.678058922290802,0.2473805993795395,1.1386152505874634,285.0052795410156,284.95001220703125,302.04998779296875,292.9400329589844,298.4397888183594,297.1748046875,285.0045166015625,1.0,0.6993714570999146,0.3483850359916687,0.3483850359916687,1.0,1.0,-3.6232481002807617,0.9388492107391356,2.684398889541626,0.1225780174136161,0.9653689861297609,0.9653689861297609,0.0,244.9476013183593,251.0,60786.6875,0.0,4229.4326171875,1.0,279.142333984375,283.0151062011719,295.9214172363281,299.78778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33571.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330589175224304,1.0,0.0,0.0,3.752451658248901,3.752476215362549,9.395578217663568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.685546875,0.0,1631.486083984375,2229.926025390625,0.0,3709.14697265625,0.926734209060669,1.0,0.0,3.0,1.0,0.0
18201660,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7765085697174072,0.3796618580818176,0.3465985357761383,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.930162250995636,0.6548027396202087,0.623073935508728,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9343801736831664,0.663195788860321,0.4655905961990356,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8272479176521301,0.4612476527690887,0.4414888024330139,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6755138635635376,0.2470851689577102,1.1386075019836426,284.8984375,284.95001220703125,302.04998779296875,292.9349975585937,298.4333801269531,297.1686096191406,284.89971923828125,1.0,0.7007575035095215,0.3480026125907898,0.3480026125907898,1.0,1.0,-3.621494054794312,0.9370763897895812,2.684417486190796,0.1212774738669395,0.8701692819595337,0.8701692819595337,0.0,248.2859649658203,254.0,61482.1796875,0.0,4245.3916015625,1.0,278.85675048828125,282.88543701171875,295.9595947265625,299.9417419433594,293.1499938964844,293.1499938964844,279.1499938964844,38750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416401982307434,1.0,0.0,0.0,3.645721673965454,3.6457462310791016,8.868707368492323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9267578125,0.0,1548.9674072265625,2229.926025390625,0.0,3787.347900390625,0.9064045548439026,1.0,0.0,3.0,1.0,0.0
18201720,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7765085697174072,0.3796618580818176,0.3465985357761383,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.930162250995636,0.6548027396202087,0.623073935508728,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9343801736831664,0.663195788860321,0.4655905961990356,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8272479176521301,0.4612476527690887,0.4414888024330139,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6755138635635376,0.2470851689577102,1.1386075019836426,284.8984375,284.95001220703125,302.04998779296875,292.9349975585937,298.4333801269531,297.1686096191406,284.89971923828125,1.0,0.7007575035095215,0.3480026125907898,0.3480026125907898,1.0,1.0,-3.621494054794312,0.9370763897895812,2.684417486190796,0.1212774738669395,0.8701692819595337,0.8701692819595337,0.0,248.2859649658203,254.0,61482.1796875,0.0,4245.3916015625,1.0,278.85675048828125,282.88543701171875,295.9595947265625,299.9417419433594,293.1499938964844,293.1499938964844,279.1499938964844,38750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416401982307434,1.0,0.0,0.0,3.645721673965454,3.6457462310791016,8.868707368492323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9267578125,0.0,1548.9674072265625,2229.926025390625,0.0,3787.347900390625,0.9064045548439026,1.0,0.0,3.0,1.0,0.0
18201780,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7741016149520874,0.379547655582428,0.3463512063026428,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.92652428150177,0.6539327502250671,0.6220715641975403,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.932026207447052,0.6647363305091858,0.4664981663227081,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8251033425331116,0.46141117811203,0.4415295124053955,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6735681891441345,0.2471865713596344,1.1389254331588743,285.0038452148437,284.95001220703125,302.04998779296875,292.9263916015625,298.43292236328125,297.17022705078125,285.0030822753906,1.0,0.7021368145942688,0.3476201891899109,0.3476201891899109,1.0,1.0,-3.621503591537476,0.9358561038970948,2.685647487640381,0.1198982298374176,0.9629715085029602,0.9629715085029602,0.0,251.0484771728516,257.0,60731.70703125,0.0,4262.52783203125,1.0,279.1423034667969,283.0149841308594,295.9071350097656,299.7731628417969,293.1499938964844,293.1499938964844,278.8500061035156,33639.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934187114238739,1.0,0.0,0.0,3.7491049766540527,3.7491295337677,9.3788258936911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0146484375,0.0,1628.1070556640625,2229.926025390625,0.0,3719.459716796875,0.9260240197181702,1.0,0.0,3.0,1.0,0.0
18201840,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7741016149520874,0.379547655582428,0.3463512063026428,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.92652428150177,0.6539327502250671,0.6220715641975403,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.932026207447052,0.6647363305091858,0.4664981663227081,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8251033425331116,0.46141117811203,0.4415295124053955,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6735681891441345,0.2471865713596344,1.1389254331588743,285.0038452148437,284.95001220703125,302.04998779296875,292.9263916015625,298.43292236328125,297.17022705078125,285.0030822753906,1.0,0.7021368145942688,0.3476201891899109,0.3476201891899109,1.0,1.0,-3.621503591537476,0.9358561038970948,2.685647487640381,0.1198982298374176,0.9629715085029602,0.9629715085029602,0.0,251.0484771728516,257.0,60731.70703125,0.0,4262.52783203125,1.0,279.1423034667969,283.0149841308594,295.9071350097656,299.7731628417969,293.1499938964844,293.1499938964844,278.8500061035156,33639.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934187114238739,1.0,0.0,0.0,3.7491049766540527,3.7491295337677,9.3788258936911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0146484375,0.0,1628.1070556640625,2229.926025390625,0.0,3719.459716796875,0.9260240197181702,1.0,0.0,3.0,1.0,0.0
18201900,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7728841304779053,0.3790845870971679,0.3462381362915039,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9246870875358582,0.653053879737854,0.6215962171554565,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9307971596717834,0.6649424433708191,0.4669358730316162,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8240244388580322,0.461186408996582,0.4415841102600097,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.672620952129364,0.2470908015966415,1.139309287071228,284.8778686523437,284.95001220703125,302.04998779296875,292.9208374023437,298.430419921875,297.1679992675781,284.87603759765625,1.0,0.7028825283050537,0.3474289774894714,0.3474289774894714,1.0,1.0,-3.621857166290283,0.9353464841842652,2.686510801315308,0.119380697607994,0.8759700059890747,0.8759700059890747,0.0,252.50889587402344,257.0,61653.19921875,0.0,4272.50830078125,1.0,278.8954467773437,282.8638610839844,295.9545593261719,299.9852294921875,293.1499938964844,293.1499938964844,278.8500061035156,37532.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404170513153076,1.0,0.0,0.0,3.718635320663452,3.718660116195679,9.22699825878226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.7587890625,0.0,1622.56201171875,2229.926025390625,0.0,3776.236083984375,0.9197298288345336,1.0,0.0,3.0,1.0,0.0
18201960,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7709949016571045,0.3784638047218323,0.345768392086029,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9220455884933472,0.6519806385040283,0.6206915974617004,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.928717076778412,0.6649576425552368,0.467008888721466,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8223605751991272,0.4608002007007599,0.4413249790668487,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.671133279800415,0.2468796372413635,1.138860821723938,284.8985290527344,284.95001220703125,302.04998779296875,292.9145202636719,298.4267272949219,297.16424560546875,284.9000244140625,1.0,0.7034764289855957,0.3472540080547333,0.3472540080547333,1.0,1.0,-3.61944317817688,0.9340384006500244,2.6854047775268555,0.1186423897743225,0.8683415055274963,0.8683415055274963,0.0,254.37741088867188,260.0,61391.9765625,0.0,4277.58056640625,1.0,278.8568420410156,282.8876037597656,295.9384765625,299.9169006347656,293.1499938964844,293.1499938964844,279.1499938964844,38836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425703287124634,1.0,0.0,0.0,3.638341903686523,3.638366222381592,8.832838602756965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.34375,0.0,1541.3934326171875,2229.926025390625,0.0,3795.790283203125,0.9049108624458312,1.0,0.0,3.0,1.0,0.0
18202020,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7686753869056702,0.378314197063446,0.3454920649528503,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9185365438461304,0.6510592103004456,0.6196445822715759,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.926402986049652,0.6663801670074463,0.4678353369235992,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8202608227729797,0.4609135091304779,0.4413208067417145,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6692688465118408,0.2469690889120102,1.1391316652297974,285.0028686523437,284.95001220703125,302.04998779296875,292.899658203125,298.4263610839844,297.16583251953125,285.0021057128906,1.0,0.7048131823539734,0.3469040691852569,0.3469040691852569,1.0,1.0,-3.6191563606262207,0.9328306913375854,2.686325788497925,0.1173635497689247,0.9600974321365356,0.9600974321365356,0.0,257.1373596191406,263.0,60631.98828125,0.0,4293.892578125,1.0,279.1422424316406,283.0160217285156,295.8804016113281,299.7416381835937,293.1499938964844,293.1499938964844,278.8500061035156,33667.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351212382316588,1.0,0.0,0.0,3.741892337799072,3.74191689491272,9.3427746605812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.427734375,0.0,1619.9364013671875,2229.926025390625,0.0,3727.991455078125,0.9244173169136048,1.0,0.0,3.0,1.0,0.0
18202080,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7686753869056702,0.378314197063446,0.3454920649528503,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9185365438461304,0.6510592103004456,0.6196445822715759,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.926402986049652,0.6663801670074463,0.4678353369235992,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8202608227729797,0.4609135091304779,0.4413208067417145,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6692688465118408,0.2469690889120102,1.1391316652297974,285.0028686523437,284.95001220703125,302.04998779296875,292.899658203125,298.4263610839844,297.16583251953125,285.0021057128906,1.0,0.7048131823539734,0.3469040691852569,0.3469040691852569,1.0,1.0,-3.6191563606262207,0.9328306913375854,2.686325788497925,0.1173635497689247,0.9600974321365356,0.9600974321365356,0.0,257.1373596191406,263.0,60631.98828125,0.0,4293.892578125,1.0,279.1422424316406,283.0160217285156,295.8804016113281,299.7416381835937,293.1499938964844,293.1499938964844,278.8500061035156,33667.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351212382316588,1.0,0.0,0.0,3.741892337799072,3.74191689491272,9.3427746605812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.427734375,0.0,1619.9364013671875,2229.926025390625,0.0,3727.991455078125,0.9244173169136048,1.0,0.0,3.0,1.0,0.0
18202140,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7669631242752075,0.3776105046272278,0.3452295958995819,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9160254001617432,0.6497913599014282,0.6188811659812927,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9245976805686952,0.6664708852767944,0.4682545363903045,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8187183141708374,0.4605176746845245,0.4412801563739776,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.667942225933075,0.246791809797287,1.1393927335739136,284.8783569335937,284.95001220703125,302.04998779296875,292.88848876953125,298.4227294921875,297.162353515625,284.88055419921875,1.0,0.7057221531867981,0.3466759026050567,0.3466759026050567,1.0,1.0,-3.618701457977295,0.9319524765014648,2.68674898147583,0.1166988611221313,0.8664551377296448,0.8664551377296448,0.0,259.1612548828125,263.0,61417.0234375,0.0,4305.17333984375,1.0,278.875732421875,282.86993408203125,295.9238586425781,299.92999267578125,293.1499938964844,293.1499938964844,278.8500061035156,38884.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425826072692872,1.0,0.0,0.0,3.67273473739624,3.672759532928467,9.00061991160328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.296875,0.0,1580.3226318359375,2229.926025390625,0.0,3795.901611328125,0.9113045930862428,1.0,0.0,3.0,1.0,0.0
18202200,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.765681803226471,0.3772013783454895,0.3448793888092041,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9142614006996156,0.6490653157234192,0.6182197332382202,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9231679439544678,0.6664841175079346,0.4682632386684418,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8175641894340515,0.4602557420730591,0.4410691261291504,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6669338345527649,0.246651291847229,1.1390117406845093,284.89910888671875,284.95001220703125,302.04998779296875,292.882080078125,298.42041015625,297.1600952148437,284.9004821777344,1.0,0.7061097025871277,0.3465541303157806,0.3465541303157806,1.0,1.0,-3.616783142089844,0.930972933769226,2.685810089111328,0.1161548048257827,0.8663062453269958,0.8663062453269958,0.0,260.4643249511719,266.0,61268.32421875,0.0,4308.06103515625,1.0,278.8570251464844,282.8905639648437,295.9060363769531,299.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,38836.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435290098190308,1.0,0.0,0.0,3.628680944442749,3.6287052631378174,8.785992804405396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7431640625,0.0,1530.6785888671875,2229.926025390625,0.0,3804.483642578125,0.9028353691101074,1.0,0.0,3.0,1.0,0.0
18202260,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7634475231170654,0.3770157992839813,0.3445758819580078,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9109455943107604,0.6480939388275146,0.6171322464942932,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9209072589874268,0.6677867770195007,0.4690096378326416,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8154876828193665,0.4603188037872314,0.4410218894481659,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6651476621627808,0.2467285096645355,1.1392393112182615,285.0018005371094,284.95001220703125,302.04998779296875,292.86199951171875,298.420166015625,297.1616516113281,285.00103759765625,1.0,0.707406222820282,0.3462461531162262,0.3462461531162262,1.0,1.0,-3.6162147521972656,0.9298090934753418,2.686405658721924,0.1150006130337715,0.9566490054130554,0.9566490054130554,0.0,263.2220458984375,269.0,60497.22265625,0.0,4323.58349609375,1.0,279.1421813964844,283.0175476074219,295.843017578125,299.69696044921875,293.1499938964844,293.1499938964844,278.8500061035156,33683.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361467957496644,1.0,0.0,0.0,3.7320384979248047,3.732063055038452,9.29363352497603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.71484375,0.0,1608.64794921875,2229.926025390625,0.0,3737.350830078125,0.9222038388252258,1.0,0.0,3.0,1.0,0.0
18202320,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7634475231170654,0.3770157992839813,0.3445758819580078,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9109455943107604,0.6480939388275146,0.6171322464942932,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9209072589874268,0.6677867770195007,0.4690096378326416,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8154876828193665,0.4603188037872314,0.4410218894481659,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6651476621627808,0.2467285096645355,1.1392393112182615,285.0018005371094,284.95001220703125,302.04998779296875,292.86199951171875,298.420166015625,297.1616516113281,285.00103759765625,1.0,0.707406222820282,0.3462461531162262,0.3462461531162262,1.0,1.0,-3.6162147521972656,0.9298090934753418,2.686405658721924,0.1150006130337715,0.9566490054130554,0.9566490054130554,0.0,263.2220458984375,269.0,60497.22265625,0.0,4323.58349609375,1.0,279.1421813964844,283.0175476074219,295.843017578125,299.69696044921875,293.1499938964844,293.1499938964844,278.8500061035156,33683.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361467957496644,1.0,0.0,0.0,3.7320384979248047,3.732063055038452,9.29363352497603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.71484375,0.0,1608.64794921875,2229.926025390625,0.0,3737.350830078125,0.9222038388252258,1.0,0.0,3.0,1.0,0.0
18202380,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7605617046356201,0.3758735358715057,0.3439338207244873,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9069565534591676,0.6460597515106201,0.6156651377677917,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9177646040916444,0.6677722334861755,0.4693548679351806,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8128060102462769,0.459614485502243,0.4407241940498352,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6629071831703186,0.2463994920253753,1.1390653848648071,284.8991394042969,284.95001220703125,302.04998779296875,292.8397827148437,298.4145202636719,297.1561584472656,284.900390625,1.0,0.708661675453186,0.3459381759166717,0.3459381759166717,1.0,1.0,-3.613535404205322,0.9279932379722596,2.685542106628418,0.1139141246676445,0.8633047938346863,0.8633047938346863,0.0,266.5487976074219,272.0,61109.078125,0.0,4336.8896484375,1.0,278.8569641113281,282.89337158203125,295.86395263671875,299.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38896.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446150064468384,1.0,0.0,0.0,3.6167590618133545,3.616783380508423,8.72835641985148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.0712890625,0.0,1517.9715576171875,2229.926025390625,0.0,3814.32275390625,0.900111734867096,1.0,0.0,3.0,1.0,0.0
18202440,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7605617046356201,0.3758735358715057,0.3439338207244873,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9069565534591676,0.6460597515106201,0.6156651377677917,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9177646040916444,0.6677722334861755,0.4693548679351806,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8128060102462769,0.459614485502243,0.4407241940498352,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6629071831703186,0.2463994920253753,1.1390653848648071,284.8991394042969,284.95001220703125,302.04998779296875,292.8397827148437,298.4145202636719,297.1561584472656,284.900390625,1.0,0.708661675453186,0.3459381759166717,0.3459381759166717,1.0,1.0,-3.613535404205322,0.9279932379722596,2.685542106628418,0.1139141246676445,0.8633047938346863,0.8633047938346863,0.0,266.5487976074219,272.0,61109.078125,0.0,4336.8896484375,1.0,278.8569641113281,282.89337158203125,295.86395263671875,299.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38896.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446150064468384,1.0,0.0,0.0,3.6167590618133545,3.616783380508423,8.72835641985148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.0712890625,0.0,1517.9715576171875,2229.926025390625,0.0,3814.32275390625,0.900111734867096,1.0,0.0,3.0,1.0,0.0
18202500,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7591896653175354,0.3756992816925049,0.3436048626899719,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9050912261009216,0.6454724073410034,0.6149070858955383,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9162972569465636,0.6682932376861572,0.4695236384868622,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8114994764328003,0.4595564901828766,0.4405369460582733,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6618120670318604,0.2463815361261367,1.1387670040130615,285.0108337402344,284.95001220703125,302.04998779296875,292.8279113769531,298.413818359375,297.15625,285.01177978515625,1.0,0.7092238664627075,0.3457841873168945,0.3457841873168945,1.0,1.0,-3.611839056015015,0.9269827604293824,2.684856414794922,0.1132025942206382,0.940246045589447,0.940246045589447,0.0,268.11505126953125,272.0,60253.36328125,0.0,4341.9873046875,1.0,279.10076904296875,283.0279541015625,295.79998779296875,299.6033935546875,293.1499938964844,293.1499938964844,279.1499938964844,34364.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389845728874208,1.0,0.0,0.0,3.6613378524780273,3.6613616943359375,8.944846285885433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.896484375,0.0,1533.5460205078125,2229.926025390625,0.0,3763.20751953125,0.9081864953041076,1.0,0.0,3.0,1.0,0.0
18202560,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.758400022983551,0.375655859708786,0.3435987532138824,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9038963317871094,0.6450446248054504,0.6145338416099548,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9155607223510742,0.6689602136611938,0.4700164496898651,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.810719907283783,0.4596305787563324,0.4406306147575378,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6611881256103516,0.2464652508497238,1.139237880706787,285.000732421875,284.95001220703125,302.04998779296875,292.81561279296875,298.4142761230469,297.1576538085937,284.9996032714844,1.0,0.7099177837371826,0.3456388115882873,0.3456388115882873,1.0,1.0,-3.612652063369751,0.9267635345458984,2.6858885288238525,0.1127717569470405,0.9525797963142396,0.9525797963142396,0.0,269.31011962890625,275.0,60331.890625,0.0,4351.564453125,1.0,279.1430969238281,283.0192565917969,295.7958679199219,299.64044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33633.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372005462646484,1.0,0.0,0.0,3.7216272354125977,3.721651554107666,9.241852012564776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.6806640625,0.0,1596.2725830078125,2229.926025390625,0.0,3746.95947265625,0.9195596575737,1.0,0.0,3.0,1.0,0.0
18202620,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7556315660476685,0.3744922280311584,0.342936098575592,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9002581238746643,0.6429809927940369,0.6130361557006836,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.912552297115326,0.6688380837440491,0.4702884554862976,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8080335855484009,0.4588871300220489,0.4402945041656494,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6590483784675598,0.246128499507904,1.1390243768692017,284.8990783691406,284.95001220703125,302.04998779296875,292.7898254394531,298.408935546875,297.15252685546875,284.90045166015625,1.0,0.711135745048523,0.3453480303287506,0.3453480303287506,1.0,1.0,-3.609729290008545,0.9249297380447388,2.684799671173096,0.1117257550358772,0.8598266243934631,0.8598266243934631,0.0,272.6262512207031,278.0,60925.7890625,0.0,4364.10986328125,1.0,278.8576354980469,282.8968811035156,295.8136901855469,299.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,38860.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456964135169984,1.0,0.0,0.0,3.602964401245117,3.6029884815216064,8.661901915729686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.478515625,0.0,1502.593505859375,2229.926025390625,0.0,3824.1103515625,0.8970450162887573,1.0,0.0,3.0,1.0,0.0
18202680,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7556315660476685,0.3744922280311584,0.342936098575592,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9002581238746643,0.6429809927940369,0.6130361557006836,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.912552297115326,0.6688380837440491,0.4702884554862976,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8080335855484009,0.4588871300220489,0.4402945041656494,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6590483784675598,0.246128499507904,1.1390243768692017,284.8990783691406,284.95001220703125,302.04998779296875,292.7898254394531,298.408935546875,297.15252685546875,284.90045166015625,1.0,0.711135745048523,0.3453480303287506,0.3453480303287506,1.0,1.0,-3.609729290008545,0.9249297380447388,2.684799671173096,0.1117257550358772,0.8598266243934631,0.8598266243934631,0.0,272.6262512207031,278.0,60925.7890625,0.0,4364.10986328125,1.0,278.8576354980469,282.8968811035156,295.8136901855469,299.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,38860.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456964135169984,1.0,0.0,0.0,3.602964401245117,3.6029884815216064,8.661901915729686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.478515625,0.0,1502.593505859375,2229.926025390625,0.0,3824.1103515625,0.8970450162887573,1.0,0.0,3.0,1.0,0.0
18202740,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7535669207572937,0.3742437958717346,0.3425877690315246,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8973855972290039,0.6419259309768677,0.6118844151496887,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9104584455490112,0.6699129343032837,0.4708841443061828,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8059382438659668,0.4588598310947418,0.4401715993881225,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6574157476425171,0.2461853623390197,1.1391853094100952,284.99969482421875,284.95001220703125,302.04998779296875,292.7626647949219,298.40869140625,297.15399169921875,284.99884033203125,1.0,0.7123605608940125,0.3450572788715362,0.3450572788715362,1.0,1.0,-3.608677625656128,0.923678457736969,2.684999227523804,0.110606662929058,0.948261559009552,0.948261559009552,0.0,275.3741760253906,281.0,60145.1171875,0.0,4378.22119140625,1.0,279.1419982910156,283.0219116210937,295.7438659667969,299.5768127441406,293.1499938964844,293.1499938964844,278.8500061035156,33704.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383768439292908,1.0,0.0,0.0,3.706113576889038,3.7061378955841056,9.164963898911084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.087890625,0.0,1579.0552978515625,2229.926025390625,0.0,3757.67529296875,0.9163163900375366,1.0,0.0,3.0,1.0,0.0
18202800,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7535669207572937,0.3742437958717346,0.3425877690315246,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8973855972290039,0.6419259309768677,0.6118844151496887,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9104584455490112,0.6699129343032837,0.4708841443061828,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8059382438659668,0.4588598310947418,0.4401715993881225,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6574157476425171,0.2461853623390197,1.1391853094100952,284.99969482421875,284.95001220703125,302.04998779296875,292.7626647949219,298.40869140625,297.15399169921875,284.99884033203125,1.0,0.7123605608940125,0.3450572788715362,0.3450572788715362,1.0,1.0,-3.608677625656128,0.923678457736969,2.684999227523804,0.110606662929058,0.948261559009552,0.948261559009552,0.0,275.3741760253906,281.0,60145.1171875,0.0,4378.22119140625,1.0,279.1419982910156,283.0219116210937,295.7438659667969,299.5768127441406,293.1499938964844,293.1499938964844,278.8500061035156,33704.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383768439292908,1.0,0.0,0.0,3.706113576889038,3.7061378955841056,9.164963898911084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.087890625,0.0,1579.0552978515625,2229.926025390625,0.0,3757.67529296875,0.9163163900375366,1.0,0.0,3.0,1.0,0.0
18202860,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7508862614631653,0.3730592727661133,0.3418935239315033,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8938325643539429,0.6398352384567261,0.6103456020355225,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9075808525085448,0.6696859002113342,0.4710723161697387,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8032156825065613,0.4580787122249603,0.4397898018360138,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6553543210029602,0.245840698480606,1.1389139890670776,284.9010925292969,284.95001220703125,302.04998779296875,292.734375,298.4035949707031,297.1492004394531,284.9018859863281,1.0,0.7135418057441711,0.3447709381580353,0.3447709381580353,1.0,1.0,-3.6054415702819824,0.9217646718025208,2.6836769580841064,0.1095410883426666,0.8574751019477844,0.8574751019477844,0.0,278.69793701171875,284.0,60724.453125,0.0,4389.92529296875,1.0,278.85791015625,282.9021911621094,295.7580261230469,299.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38791.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468154311180116,1.0,0.0,0.0,3.5876827239990234,3.5877065658569336,8.58857958974113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.25390625,0.0,1485.466064453125,2229.926025390625,0.0,3834.22802734375,0.8936794400215149,1.0,0.0,3.0,1.0,0.0
18202920,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7508862614631653,0.3730592727661133,0.3418935239315033,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8938325643539429,0.6398352384567261,0.6103456020355225,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9075808525085448,0.6696859002113342,0.4710723161697387,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8032156825065613,0.4580787122249603,0.4397898018360138,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6553543210029602,0.245840698480606,1.1389139890670776,284.9010925292969,284.95001220703125,302.04998779296875,292.734375,298.4035949707031,297.1492004394531,284.9018859863281,1.0,0.7135418057441711,0.3447709381580353,0.3447709381580353,1.0,1.0,-3.6054415702819824,0.9217646718025208,2.6836769580841064,0.1095410883426666,0.8574751019477844,0.8574751019477844,0.0,278.69793701171875,284.0,60724.453125,0.0,4389.92529296875,1.0,278.85791015625,282.9021911621094,295.7580261230469,299.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38791.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468154311180116,1.0,0.0,0.0,3.5876827239990234,3.5877065658569336,8.58857958974113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.25390625,0.0,1485.466064453125,2229.926025390625,0.0,3834.22802734375,0.8936794400215149,1.0,0.0,3.0,1.0,0.0
18202980,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7489019632339478,0.3727834820747375,0.3415271937847137,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8910381197929382,0.6387451887130737,0.6091690063476562,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.905603051185608,0.6706550717353821,0.4715989828109741,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8011424541473389,0.4580110609531402,0.4396342933177948,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6537944078445435,0.2458887249231338,1.139049410820007,284.99884033203125,284.95001220703125,302.04998779296875,292.7052917480469,298.4033203125,297.1506652832031,284.998046875,1.0,0.7147358655929565,0.3444845974445343,0.3444845974445343,1.0,1.0,-3.6041855812072754,0.9204664826393129,2.6837191581726074,0.1084125265479087,0.9438040852546692,0.9438040852546692,0.0,281.4403991699219,287.0,59942.68359375,0.0,4403.4228515625,1.0,279.1418762207031,283.0248718261719,295.6864013671875,299.5064392089844,293.1499938964844,293.1499938964844,278.8500061035156,33695.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939490795135498,1.0,0.0,0.0,3.6905672550201416,3.690591335296631,9.088235515264388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.546875,0.0,1561.34033203125,2229.926025390625,0.0,3767.8134765625,0.9128673672676086,1.0,0.0,3.0,1.0,0.0
18203040,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7489019632339478,0.3727834820747375,0.3415271937847137,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8910381197929382,0.6387451887130737,0.6091690063476562,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.905603051185608,0.6706550717353821,0.4715989828109741,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8011424541473389,0.4580110609531402,0.4396342933177948,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6537944078445435,0.2458887249231338,1.139049410820007,284.99884033203125,284.95001220703125,302.04998779296875,292.7052917480469,298.4033203125,297.1506652832031,284.998046875,1.0,0.7147358655929565,0.3444845974445343,0.3444845974445343,1.0,1.0,-3.6041855812072754,0.9204664826393129,2.6837191581726074,0.1084125265479087,0.9438040852546692,0.9438040852546692,0.0,281.4403991699219,287.0,59942.68359375,0.0,4403.4228515625,1.0,279.1418762207031,283.0248718261719,295.6864013671875,299.5064392089844,293.1499938964844,293.1499938964844,278.8500061035156,33695.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939490795135498,1.0,0.0,0.0,3.6905672550201416,3.690591335296631,9.088235515264388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.546875,0.0,1561.34033203125,2229.926025390625,0.0,3767.8134765625,0.9128673672676086,1.0,0.0,3.0,1.0,0.0
18203100,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.747875988483429,0.3722452223300934,0.3413406312465668,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8896011114120483,0.6377651691436768,0.6085888147354126,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9045655131340028,0.6705715656280518,0.4718398153781891,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8000764846801758,0.4576700031757355,0.4395765960216522,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6530196666717529,0.2457634806632995,1.1393003463745115,284.876953125,284.95001220703125,302.04998779296875,292.6905212402344,298.4013977050781,297.1490173339844,284.8759460449219,1.0,0.715382993221283,0.3443414270877838,0.3443414270877838,1.0,1.0,-3.603792428970337,0.9198833107948304,2.683909177780152,0.1079983711242675,0.8581811189651489,0.8581811189651489,0.0,282.9085388183594,287.0,60766.8359375,0.0,4411.38818359375,1.0,278.8973693847656,282.88018798828125,295.72467041015625,299.70294189453125,293.1499938964844,293.1499938964844,278.8500061035156,38004.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457808136940002,1.0,0.0,0.0,3.650529146194458,3.6505537033081055,8.892112646208261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2626953125,0.0,1548.7584228515625,2229.926025390625,0.0,3824.874267578125,0.904660165309906,1.0,0.0,3.0,1.0,0.0
