time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7463316917419434,0.3715828657150268,0.3408206403255462,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8875954151153564,0.6366340517997742,0.6076123714447021,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9029147624969482,0.6702965497970581,0.4717128276824951,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7984908819198608,0.4571980535984039,0.4392237663269043,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6518307328224182,0.2455438524484634,1.1387686729431152,284.9017333984375,284.95001220703125,302.04998779296875,292.6756591796875,298.3985595703125,297.146240234375,284.9030456542969,1.0,0.7158881425857544,0.3442142605781555,0.3442142605781555,1.0,1.0,-3.6007778644561768,0.9185510277748108,2.6822268962860107,0.1073695123195648,0.8540759682655334,0.8540759682655334,0.0,284.75177001953125,290.0,60490.87890625,0.0,4414.54345703125,1.0,278.8573608398437,282.9074401855469,295.6999206542969,299.6243896484375,293.1499938964844,293.1499938964844,279.1499938964844,38974.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479503631591796,1.0,0.0,0.0,3.568182945251465,3.568206548690796,8.495471774949692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.26171875,0.0,1465.7930908203125,2229.926025390625,0.0,3844.478515625,0.8895267248153687,1.0,0.0,3.0,1.0,0.0
18203220,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7444092631340027,0.3712826371192932,0.340430736541748,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8848669528961182,0.6355140805244446,0.6064063906669617,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9010090827941896,0.6711035966873169,0.4721199572086334,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7964533567428589,0.45709428191185,0.4390331208705902,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6503390669822693,0.2455945611000061,1.1389168500900269,284.99774169921875,284.95001220703125,302.04998779296875,292.645751953125,298.3984680175781,297.14776611328125,284.9969177246094,1.0,0.7170532941818237,0.3439598679542541,0.3439598679542541,1.0,1.0,-3.599287271499634,0.917285680770874,2.6820013523101807,0.1063051968812942,0.9391765594482422,0.9391765594482422,0.0,287.49951171875,293.0,59730.65625,0.0,4427.40625,1.0,279.1417541503906,283.027587890625,295.6266784667969,299.43310546875,293.1499938964844,293.1499938964844,278.8500061035156,33696.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405527710914612,1.0,0.0,0.0,3.674931526184082,3.674955368041992,9.011390034174838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0087890625,0.0,1543.7325439453125,2229.926025390625,0.0,3777.469970703125,0.909285604953766,1.0,0.0,3.0,1.0,0.0
18203280,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7444092631340027,0.3712826371192932,0.340430736541748,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8848669528961182,0.6355140805244446,0.6064063906669617,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9010090827941896,0.6711035966873169,0.4721199572086334,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7964533567428589,0.45709428191185,0.4390331208705902,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6503390669822693,0.2455945611000061,1.1389168500900269,284.99774169921875,284.95001220703125,302.04998779296875,292.645751953125,298.3984680175781,297.14776611328125,284.9969177246094,1.0,0.7170532941818237,0.3439598679542541,0.3439598679542541,1.0,1.0,-3.599287271499634,0.917285680770874,2.6820013523101807,0.1063051968812942,0.9391765594482422,0.9391765594482422,0.0,287.49951171875,293.0,59730.65625,0.0,4427.40625,1.0,279.1417541503906,283.027587890625,295.6266784667969,299.43310546875,293.1499938964844,293.1499938964844,278.8500061035156,33696.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405527710914612,1.0,0.0,0.0,3.674931526184082,3.674955368041992,9.011390034174838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0087890625,0.0,1543.7325439453125,2229.926025390625,0.0,3777.469970703125,0.909285604953766,1.0,0.0,3.0,1.0,0.0
18203340,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7419223785400391,0.3700698614120483,0.3397016227245331,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8815157413482666,0.6333881616592407,0.604821503162384,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8983898162841797,0.6706229448318481,0.472133606672287,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7938558459281921,0.4562537968158722,0.4385870397090912,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6484578251838684,0.245251715183258,1.1386277675628662,284.9028015136719,284.95001220703125,302.04998779296875,292.6158752441406,298.3941345214844,297.1438293457031,284.9034729003906,1.0,0.7181764245033264,0.3437055051326751,0.3437055051326751,1.0,1.0,-3.59564471244812,0.9153561592102052,2.680288553237915,0.1052713021636009,0.850941002368927,0.850941002368927,0.0,290.8123474121094,296.0,60277.9296875,0.0,4437.8544921875,1.0,278.858154296875,282.9119873046875,295.63916015625,299.5491027832031,293.1499938964844,293.1499938964844,279.1499938964844,38799.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489206671714784,1.0,0.0,0.0,3.5531046390533447,3.5531280040740967,8.423823487646587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.013671875,0.0,1448.4061279296875,2229.926025390625,0.0,3853.233642578125,0.8860380053520203,1.0,0.0,3.0,1.0,0.0
18203400,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7419223785400391,0.3700698614120483,0.3397016227245331,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8815157413482666,0.6333881616592407,0.604821503162384,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8983898162841797,0.6706229448318481,0.472133606672287,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7938558459281921,0.4562537968158722,0.4385870397090912,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6484578251838684,0.245251715183258,1.1386277675628662,284.9028015136719,284.95001220703125,302.04998779296875,292.6158752441406,298.3941345214844,297.1438293457031,284.9034729003906,1.0,0.7181764245033264,0.3437055051326751,0.3437055051326751,1.0,1.0,-3.59564471244812,0.9153561592102052,2.680288553237915,0.1052713021636009,0.850941002368927,0.850941002368927,0.0,290.8123474121094,296.0,60277.9296875,0.0,4437.8544921875,1.0,278.858154296875,282.9119873046875,295.63916015625,299.5491027832031,293.1499938964844,293.1499938964844,279.1499938964844,38799.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489206671714784,1.0,0.0,0.0,3.5531046390533447,3.5531280040740967,8.423823487646587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.013671875,0.0,1448.4061279296875,2229.926025390625,0.0,3853.233642578125,0.8860380053520203,1.0,0.0,3.0,1.0,0.0
18203460,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7400769591331482,0.369747906923294,0.3393033444881439,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8788779973983765,0.6322420835494995,0.603604257106781,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8965207934379578,0.6713295578956604,0.4724786281585693,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7918761968612671,0.4561180472373962,0.438375174999237,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6470395922660828,0.2452979534864425,1.1387813091278076,284.9968566894531,284.95001220703125,302.04998779296875,292.5862731933594,298.394287109375,297.1454772949219,284.9960327148437,1.0,0.7193193435668945,0.3434911668300628,0.3434911668300628,1.0,1.0,-3.5940370559692383,0.9141814112663268,2.6798555850982666,0.1043007299304008,0.9345197677612304,0.9345197677612304,0.0,293.5498352050781,299.0,59508.75390625,0.0,4450.30419921875,1.0,279.1416320800781,283.03076171875,295.5667419433594,299.3585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33690.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414761662483216,1.0,0.0,0.0,3.6581640243530273,3.6581876277923584,8.92934508556209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9931640625,0.0,1524.9527587890625,2229.926025390625,0.0,3785.858642578125,0.905508041381836,1.0,0.0,3.0,1.0,0.0
18203520,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7400769591331482,0.369747906923294,0.3393033444881439,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8788779973983765,0.6322420835494995,0.603604257106781,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8965207934379578,0.6713295578956604,0.4724786281585693,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7918761968612671,0.4561180472373962,0.438375174999237,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6470395922660828,0.2452979534864425,1.1387813091278076,284.9968566894531,284.95001220703125,302.04998779296875,292.5862731933594,298.394287109375,297.1454772949219,284.9960327148437,1.0,0.7193193435668945,0.3434911668300628,0.3434911668300628,1.0,1.0,-3.5940370559692383,0.9141814112663268,2.6798555850982666,0.1043007299304008,0.9345197677612304,0.9345197677612304,0.0,293.5498352050781,299.0,59508.75390625,0.0,4450.30419921875,1.0,279.1416320800781,283.03076171875,295.5667419433594,299.3585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33690.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414761662483216,1.0,0.0,0.0,3.6581640243530273,3.6581876277923584,8.92934508556209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9931640625,0.0,1524.9527587890625,2229.926025390625,0.0,3785.858642578125,0.905508041381836,1.0,0.0,3.0,1.0,0.0
18203580,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7376745939254761,0.3685256242752075,0.3385612964630127,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8756309747695923,0.6301066875457764,0.6020039319992065,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8939501643180847,0.6707645058631897,0.4724310040473938,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7893446087837219,0.4552561044692993,0.4379044771194458,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6452372670173645,0.2449516505002975,1.138471245765686,284.9036560058594,284.95001220703125,302.04998779296875,292.5572509765625,298.39044189453125,297.1419982910156,284.904296875,1.0,0.7204189896583557,0.3432767987251282,0.3432767987251282,1.0,1.0,-3.5902316570281982,0.9123334288597108,2.6778981685638428,0.1033531799912452,0.8475796580314636,0.8475796580314636,0.0,296.85809326171875,302.0,60040.61328125,0.0,4460.2353515625,1.0,278.8583068847656,282.9171142578125,295.580078125,299.4742736816406,293.1499938964844,293.1499938964844,279.1499938964844,38797.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497584700584412,1.0,0.0,0.0,3.5348474979400635,3.5348711013793945,8.337477765962831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7666015625,0.0,1429.0638427734375,2229.926025390625,0.0,3860.7861328125,0.8820013999938965,1.0,0.0,3.0,1.0,0.0
18203640,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7376745939254761,0.3685256242752075,0.3385612964630127,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8756309747695923,0.6301066875457764,0.6020039319992065,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8939501643180847,0.6707645058631897,0.4724310040473938,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7893446087837219,0.4552561044692993,0.4379044771194458,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6452372670173645,0.2449516505002975,1.138471245765686,284.9036560058594,284.95001220703125,302.04998779296875,292.5572509765625,298.39044189453125,297.1419982910156,284.904296875,1.0,0.7204189896583557,0.3432767987251282,0.3432767987251282,1.0,1.0,-3.5902316570281982,0.9123334288597108,2.6778981685638428,0.1033531799912452,0.8475796580314636,0.8475796580314636,0.0,296.85809326171875,302.0,60040.61328125,0.0,4460.2353515625,1.0,278.8583068847656,282.9171142578125,295.580078125,299.4742736816406,293.1499938964844,293.1499938964844,279.1499938964844,38797.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497584700584412,1.0,0.0,0.0,3.5348474979400635,3.5348711013793945,8.337477765962831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7666015625,0.0,1429.0638427734375,2229.926025390625,0.0,3860.7861328125,0.8820013999938965,1.0,0.0,3.0,1.0,0.0
18203700,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7365544438362122,0.3682985007762909,0.3382053077220917,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8741029500961304,0.6294561624526978,0.6012111902236938,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8927546143531799,0.6709797978401184,0.4724074304103851,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7881504893302917,0.4551177620887756,0.4376561045646667,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6443752646446228,0.244926631450653,1.1381746530532837,285.009521484375,284.95001220703125,302.04998779296875,292.54302978515625,298.3900451660156,297.14227294921875,285.0100402832031,1.0,0.7209170460700989,0.343169629573822,0.343169629573822,1.0,1.0,-3.5881588459014893,0.911363959312439,2.67679500579834,0.1027319207787513,0.9210225343704224,0.9210225343704224,0.0,298.3967590332031,302.0,59213.81640625,0.0,4464.0341796875,1.0,279.09893798828125,283.0453796386719,295.5140991210937,299.2509765625,293.1499938964844,293.1499938964844,279.1499938964844,34241.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440686702728271,1.0,0.0,0.0,3.5813326835632324,3.5813558101654053,8.558203603570291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7216796875,0.0,1445.196533203125,2229.926025390625,0.0,3809.3740234375,0.8902550339698792,1.0,0.0,3.0,1.0,0.0
18203760,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7358744740486145,0.3681813180446625,0.3381432294845581,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8730596303939819,0.6289395093917847,0.6007668375968933,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.892075777053833,0.6713166832923889,0.472682923078537,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7874012589454651,0.4550927281379699,0.4376667737960815,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6438668370246887,0.2449904084205627,1.1385927200317385,284.9958190917969,284.95001220703125,302.04998779296875,292.529052734375,298.3905944824219,297.1435852050781,284.9946594238281,1.0,0.7215369939804077,0.343069463968277,0.343069463968277,1.0,1.0,-3.5883946418762207,0.911116361618042,2.6772782802581787,0.1023609265685081,0.9297544360160828,0.9297544360160828,0.0,299.60699462890625,305.0,59281.8359375,0.0,4472.0986328125,1.0,279.1424255371094,283.0335693359375,295.5080871582031,299.2848205566406,293.1499938964844,293.1499938964844,278.8500061035156,33605.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421461820602416,1.0,0.0,0.0,3.6426753997802734,3.642699003219605,8.853892268234631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2216796875,0.0,1507.15283203125,2229.926025390625,0.0,3791.94140625,0.901747226715088,1.0,0.0,3.0,1.0,0.0
18203820,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7335461378097534,0.3669416308403015,0.3373942971229553,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8699193596839905,0.6267929077148438,0.5991644859313965,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8894979357719421,0.6705163717269897,0.4724948108196258,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7849375009536743,0.4542065262794494,0.4371803998947143,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6421388387680054,0.2446394860744476,1.1382802724838257,284.90435791015625,284.95001220703125,302.04998779296875,292.50201416015625,298.3869323730469,297.1402587890625,284.9053039550781,1.0,0.7226091623306274,0.3428691625595093,0.3428691625595093,1.0,1.0,-3.584388017654419,0.9092546105384828,2.675133466720581,0.101419024169445,0.8441048264503479,0.8441048264503479,0.0,302.9136657714844,308.0,59788.22265625,0.0,4481.42578125,1.0,278.8577880859375,282.9225769042969,295.5248718261719,299.40240478515625,293.1499938964844,293.1499938964844,279.1499938964844,38944.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504042863845824,1.0,0.0,0.0,3.51442551612854,3.514448642730713,8.24141864086414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.259765625,0.0,1408.7137451171875,2229.926025390625,0.0,3866.603515625,0.8775553107261658,1.0,0.0,3.0,1.0,0.0
18203880,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7335461378097534,0.3669416308403015,0.3373942971229553,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8699193596839905,0.6267929077148438,0.5991644859313965,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8894979357719421,0.6705163717269897,0.4724948108196258,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7849375009536743,0.4542065262794494,0.4371803998947143,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6421388387680054,0.2446394860744476,1.1382802724838257,284.90435791015625,284.95001220703125,302.04998779296875,292.50201416015625,298.3869323730469,297.1402587890625,284.9053039550781,1.0,0.7226091623306274,0.3428691625595093,0.3428691625595093,1.0,1.0,-3.584388017654419,0.9092546105384828,2.675133466720581,0.101419024169445,0.8441048264503479,0.8441048264503479,0.0,302.9136657714844,308.0,59788.22265625,0.0,4481.42578125,1.0,278.8577880859375,282.9225769042969,295.5248718261719,299.40240478515625,293.1499938964844,293.1499938964844,279.1499938964844,38944.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504042863845824,1.0,0.0,0.0,3.51442551612854,3.514448642730713,8.24141864086414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.259765625,0.0,1408.7137451171875,2229.926025390625,0.0,3866.603515625,0.8775553107261658,1.0,0.0,3.0,1.0,0.0
18203940,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7317817211151123,0.3665699660778045,0.3369573354721069,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8674157857894897,0.6256029009819031,0.5979130864143372,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.887568473815918,0.6708252429962158,0.4725781083106994,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7830298542976379,0.4540110230445862,0.4369178414344787,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6408133506774902,0.2446699738502502,1.1383798122406006,284.99517822265625,284.95001220703125,302.04998779296875,292.47637939453125,298.386962890625,297.1416931152344,284.9943542480469,1.0,0.723693311214447,0.3426688313484192,0.3426688313484192,1.0,1.0,-3.582252025604248,0.907972514629364,2.67427945137024,0.1004027128219604,0.9253007769584656,0.9253007769584656,0.0,305.6730041503906,311.0,59051.703125,0.0,4492.5029296875,1.0,279.1413269042969,283.0374755859375,295.4555053710937,299.2162475585937,293.1499938964844,293.1499938964844,278.8500061035156,33672.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426547288894652,1.0,0.0,0.0,3.623504400253296,3.623527765274048,8.760943615016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7314453125,0.0,1486.6011962890625,2229.926025390625,0.0,3796.5556640625,0.897703230381012,1.0,0.0,3.0,1.0,0.0
18204000,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7317817211151123,0.3665699660778045,0.3369573354721069,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8674157857894897,0.6256029009819031,0.5979130864143372,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.887568473815918,0.6708252429962158,0.4725781083106994,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7830298542976379,0.4540110230445862,0.4369178414344787,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6408133506774902,0.2446699738502502,1.1383798122406006,284.99517822265625,284.95001220703125,302.04998779296875,292.47637939453125,298.386962890625,297.1416931152344,284.9943542480469,1.0,0.723693311214447,0.3426688313484192,0.3426688313484192,1.0,1.0,-3.582252025604248,0.907972514629364,2.67427945137024,0.1004027128219604,0.9253007769584656,0.9253007769584656,0.0,305.6730041503906,311.0,59051.703125,0.0,4492.5029296875,1.0,279.1413269042969,283.0374755859375,295.4555053710937,299.2162475585937,293.1499938964844,293.1499938964844,278.8500061035156,33672.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426547288894652,1.0,0.0,0.0,3.623504400253296,3.623527765274048,8.760943615016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7314453125,0.0,1486.6011962890625,2229.926025390625,0.0,3796.5556640625,0.897703230381012,1.0,0.0,3.0,1.0,0.0
18204060,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7294949889183044,0.3653205037117004,0.3361828029155731,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8643626570701599,0.6234528422355652,0.5962874293327332,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8849804401397705,0.6698822975158691,0.4722578227519989,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7806153297424316,0.4531049728393554,0.4363986849784851,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6391390562057495,0.2443135529756546,1.13801372051239,284.9054260253906,284.95001220703125,302.04998779296875,292.45245361328125,298.3835754394531,297.13873291015625,284.90594482421875,1.0,0.7247287631034851,0.3424752354621887,0.3424752354621887,1.0,1.0,-3.577922821044922,0.906036376953125,2.671886444091797,0.0994251370429992,0.8410144448280334,0.8410144448280334,0.0,308.9841613769531,314.0,59560.4453125,0.0,4500.93115234375,1.0,278.8586120605469,282.9276428222656,295.4739685058594,299.33544921875,293.1499938964844,293.1499938964844,279.1499938964844,38776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506747126579284,1.0,0.0,0.0,3.497957468032837,3.4979805946350098,8.164363975993183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6279296875,0.0,1390.4134521484375,2229.926025390625,0.0,3869.0380859375,0.8738372921943665,1.0,0.0,3.0,1.0,0.0
18204120,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7294949889183044,0.3653205037117004,0.3361828029155731,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8643626570701599,0.6234528422355652,0.5962874293327332,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8849804401397705,0.6698822975158691,0.4722578227519989,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7806153297424316,0.4531049728393554,0.4363986849784851,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6391390562057495,0.2443135529756546,1.13801372051239,284.9054260253906,284.95001220703125,302.04998779296875,292.45245361328125,298.3835754394531,297.13873291015625,284.90594482421875,1.0,0.7247287631034851,0.3424752354621887,0.3424752354621887,1.0,1.0,-3.577922821044922,0.906036376953125,2.671886444091797,0.0994251370429992,0.8410144448280334,0.8410144448280334,0.0,308.9841613769531,314.0,59560.4453125,0.0,4500.93115234375,1.0,278.8586120605469,282.9276428222656,295.4739685058594,299.33544921875,293.1499938964844,293.1499938964844,279.1499938964844,38776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506747126579284,1.0,0.0,0.0,3.497957468032837,3.4979805946350098,8.164363975993183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6279296875,0.0,1390.4134521484375,2229.926025390625,0.0,3869.0380859375,0.8738372921943665,1.0,0.0,3.0,1.0,0.0
18204180,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7277800440788269,0.3649298548698425,0.3357379734516144,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.861953616142273,0.6222470998764038,0.5950327515602112,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8830891251564026,0.670099675655365,0.472280204296112,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7787696719169617,0.4528853297233581,0.436120867729187,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.637870728969574,0.2443360835313797,1.1380952596664429,284.9944763183594,284.95001220703125,302.04998779296875,292.4305419921875,298.3836669921875,297.1402282714844,284.9936828613281,1.0,0.7257880568504333,0.3422816097736358,0.3422816097736358,1.0,1.0,-3.575660467147827,0.9047391414642334,2.670921087265014,0.0984060540795326,0.9208799004554749,0.9208799004554749,0.0,311.7279663085937,317.0,58824.3671875,0.0,4511.53173828125,1.0,279.1412048339844,283.0409851074219,295.4087219238281,299.1536560058594,293.1499938964844,293.1499938964844,278.8500061035156,33661.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427804350852966,1.0,0.0,0.0,3.606140375137329,3.606163740158081,8.677179152982717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6376953125,0.0,1467.6280517578125,2229.926025390625,0.0,3797.696044921875,0.893794059753418,1.0,0.0,3.0,1.0,0.0
18204240,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7277800440788269,0.3649298548698425,0.3357379734516144,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.861953616142273,0.6222470998764038,0.5950327515602112,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8830891251564026,0.670099675655365,0.472280204296112,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7787696719169617,0.4528853297233581,0.436120867729187,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.637870728969574,0.2443360835313797,1.1380952596664429,284.9944763183594,284.95001220703125,302.04998779296875,292.4305419921875,298.3836669921875,297.1402282714844,284.9936828613281,1.0,0.7257880568504333,0.3422816097736358,0.3422816097736358,1.0,1.0,-3.575660467147827,0.9047391414642334,2.670921087265014,0.0984060540795326,0.9208799004554749,0.9208799004554749,0.0,311.7279663085937,317.0,58824.3671875,0.0,4511.53173828125,1.0,279.1412048339844,283.0409851074219,295.4087219238281,299.1536560058594,293.1499938964844,293.1499938964844,278.8500061035156,33661.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427804350852966,1.0,0.0,0.0,3.606140375137329,3.606163740158081,8.677179152982717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6376953125,0.0,1467.6280517578125,2229.926025390625,0.0,3797.696044921875,0.893794059753418,1.0,0.0,3.0,1.0,0.0
18204300,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7268753051757812,0.3643494248390198,0.3355014324188232,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8607041239738464,0.621228039264679,0.5943990349769592,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.882079005241394,0.6696640849113464,0.4722663760185241,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7778099179267883,0.4524762034416199,0.4359904527664184,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6372300386428833,0.2441975325345993,1.138277292251587,284.8782043457031,284.95001220703125,302.04998779296875,292.42041015625,298.38250732421875,297.1393737792969,284.8778381347656,1.0,0.7263606190681458,0.3421848118305206,0.3421848118305206,1.0,1.0,-3.5746657848358154,0.9041268229484558,2.670538902282715,0.0980313420295715,0.8382983207702637,0.8382983207702637,0.0,313.2060241699219,317.0,59572.75390625,0.0,4517.83447265625,1.0,278.8993530273437,282.9037780761719,295.45184326171875,299.35028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38317.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488003253936768,1.0,0.0,0.0,3.558205366134644,3.5582289695739746,8.448027983831707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.9560546875,0.0,1450.325927734375,2229.926025390625,0.0,3852.14794921875,0.8842261433601379,1.0,0.0,3.0,1.0,0.0
18204360,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7255486845970154,0.3636754155158996,0.3349578380584717,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8590161800384521,0.620098352432251,0.5934056639671326,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8805695176124573,0.6690998673439026,0.471917450428009,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7764339447021484,0.451965719461441,0.4355875253677368,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6362648606300354,0.2439761161804199,1.1377097368240356,284.90625,284.95001220703125,302.04998779296875,292.4108581542969,298.3805236816406,297.13751220703125,284.9071350097656,1.0,0.7268027067184448,0.3421037793159485,0.3421037793159485,1.0,1.0,-3.5712313652038574,0.9028224349021912,2.668408870697021,0.0974558740854263,0.8378591537475586,0.8378591537475586,0.0,315.0220642089844,320.0,59314.140625,0.0,4519.53564453125,1.0,278.85845947265625,282.9333190917969,295.431884765625,299.2767639160156,293.1499938964844,293.1499938964844,279.1499938964844,38881.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950644314289093,1.0,0.0,0.0,3.478143215179444,3.478166103363037,8.072130981418013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.2744140625,0.0,1370.7879638671875,2229.926025390625,0.0,3868.7646484375,0.8695533871650696,1.0,0.0,3.0,1.0,0.0
18204420,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7238585948944092,0.3632697761058807,0.3344999253749847,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8566860556602478,0.6188812255859375,0.5921423435211182,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8787151575088501,0.6692531108856201,0.4718957841396332,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7746379375457764,0.4517264366149902,0.4352917373180389,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.635039746761322,0.2439925372600555,1.1377650499343872,284.993896484375,284.95001220703125,302.04998779296875,292.3937683105469,298.380859375,297.1391296386719,284.9931335449219,1.0,0.7278441786766052,0.3419416546821594,0.3419416546821594,1.0,1.0,-3.5688364505767822,0.9015869498252868,2.6672496795654297,0.0965218245983123,0.9168224930763244,0.9168224930763244,0.0,317.76580810546875,323.0,58607.55078125,0.0,4529.7373046875,1.0,279.1410522460937,283.04449462890625,295.3709716796875,299.1004943847656,293.1499938964844,293.1499938964844,278.8500061035156,33642.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942530870437622,1.0,0.0,0.0,3.58948278427124,3.589505672454834,8.597199894211371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.154296875,0.0,1449.531005859375,2229.926025390625,0.0,3795.43212890625,0.8900418877601624,1.0,0.0,3.0,1.0,0.0
18204480,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7238585948944092,0.3632697761058807,0.3344999253749847,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8566860556602478,0.6188812255859375,0.5921423435211182,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8787151575088501,0.6692531108856201,0.4718957841396332,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7746379375457764,0.4517264366149902,0.4352917373180389,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.635039746761322,0.2439925372600555,1.1377650499343872,284.993896484375,284.95001220703125,302.04998779296875,292.3937683105469,298.380859375,297.1391296386719,284.9931335449219,1.0,0.7278441786766052,0.3419416546821594,0.3419416546821594,1.0,1.0,-3.5688364505767822,0.9015869498252868,2.6672496795654297,0.0965218245983123,0.9168224930763244,0.9168224930763244,0.0,317.76580810546875,323.0,58607.55078125,0.0,4529.7373046875,1.0,279.1410522460937,283.04449462890625,295.3709716796875,299.1004943847656,293.1499938964844,293.1499938964844,278.8500061035156,33642.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942530870437622,1.0,0.0,0.0,3.58948278427124,3.589505672454834,8.597199894211371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.154296875,0.0,1449.531005859375,2229.926025390625,0.0,3795.43212890625,0.8900418877601624,1.0,0.0,3.0,1.0,0.0
18204540,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7216524481773376,0.3620118796825409,0.3337085545063019,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8538466095924377,0.6167351007461548,0.5905066728591919,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8762502670288086,0.6682020425796509,0.4714887738227844,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7723678350448608,0.4507954716682434,0.4347407221794128,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.633486807346344,0.243629902601242,1.1373515129089355,284.9072570800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3779296875,297.1366271972656,284.9076538085937,1.0,0.7288415431976318,0.3417795300483703,0.3417795300483703,1.0,1.0,-3.5642752647399902,0.8996849656105042,2.664590120315552,0.0956127941608429,0.8351635336875916,0.8351635336875916,0.0,321.057861328125,326.0,59108.12109375,0.0,4537.3193359375,1.0,278.85888671875,282.9378662109375,295.3992004394531,299.2287292480469,293.1499938964844,293.1499938964844,279.1499938964844,38726.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950188398361206,1.0,0.0,0.0,3.4631223678588867,3.4631450176239014,8.002560889508459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.21435546875,0.0,1354.3853759765625,2229.926025390625,0.0,3864.6591796875,0.8661119937896729,1.0,0.0,3.0,1.0,0.0
18204600,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7216524481773376,0.3620118796825409,0.3337085545063019,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8538466095924377,0.6167351007461548,0.5905066728591919,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8762502670288086,0.6682020425796509,0.4714887738227844,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7723678350448608,0.4507954716682434,0.4347407221794128,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.633486807346344,0.243629902601242,1.1373515129089355,284.9072570800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3779296875,297.1366271972656,284.9076538085937,1.0,0.7288415431976318,0.3417795300483703,0.3417795300483703,1.0,1.0,-3.5642752647399902,0.8996849656105042,2.664590120315552,0.0956127941608429,0.8351635336875916,0.8351635336875916,0.0,321.057861328125,326.0,59108.12109375,0.0,4537.3193359375,1.0,278.85888671875,282.9378662109375,295.3992004394531,299.2287292480469,293.1499938964844,293.1499938964844,279.1499938964844,38726.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950188398361206,1.0,0.0,0.0,3.4631223678588867,3.4631450176239014,8.002560889508459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.21435546875,0.0,1354.3853759765625,2229.926025390625,0.0,3864.6591796875,0.8661119937896729,1.0,0.0,3.0,1.0,0.0
18204660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.719982922077179,0.3615930378437042,0.3332462012767792,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8516018986701965,0.6155087351799011,0.5892443656921387,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8744430541992188,0.6682920455932617,0.4714317619800567,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7706303000450134,0.450539082288742,0.4344348907470703,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.632307231426239,0.2436417639255523,1.137399673461914,284.99365234375,284.95001220703125,302.04998779296875,292.368408203125,298.3784484863281,297.1383056640625,284.99285888671875,1.0,0.7298700213432312,0.3416550159454345,0.3416550159454345,1.0,1.0,-3.5618135929107666,0.8985456824302673,2.6632678508758545,0.0948006212711334,0.9132775664329528,0.9132775664329528,0.0,323.7956848144531,329.0,58409.6953125,0.0,4547.26318359375,1.0,279.14093017578125,283.0479736328125,295.344482421875,299.0594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33617.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418671131134032,1.0,0.0,0.0,3.5740184783935547,3.5740413665771484,8.523282986061531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.84765625,0.0,1432.8096923828125,2229.926025390625,0.0,3789.408203125,0.8865543603897095,1.0,0.0,3.0,1.0,0.0
18204720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.719982922077179,0.3615930378437042,0.3332462012767792,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8516018986701965,0.6155087351799011,0.5892443656921387,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8744430541992188,0.6682920455932617,0.4714317619800567,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7706303000450134,0.450539082288742,0.4344348907470703,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.632307231426239,0.2436417639255523,1.137399673461914,284.99365234375,284.95001220703125,302.04998779296875,292.368408203125,298.3784484863281,297.1383056640625,284.99285888671875,1.0,0.7298700213432312,0.3416550159454345,0.3416550159454345,1.0,1.0,-3.5618135929107666,0.8985456824302673,2.6632678508758545,0.0948006212711334,0.9132775664329528,0.9132775664329528,0.0,323.7956848144531,329.0,58409.6953125,0.0,4547.26318359375,1.0,279.14093017578125,283.0479736328125,295.344482421875,299.0594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33617.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418671131134032,1.0,0.0,0.0,3.5740184783935547,3.5740413665771484,8.523282986061531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.84765625,0.0,1432.8096923828125,2229.926025390625,0.0,3789.408203125,0.8865543603897095,1.0,0.0,3.0,1.0,0.0
18204780,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.71778804063797,0.3603325486183166,0.3324489891529083,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.848861575126648,0.6133660078048706,0.5876068472862244,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8720375299453735,0.6671893000602722,0.4709853827953338,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7684304118156433,0.4495989978313446,0.4338721036911011,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6308053135871887,0.2432779818773269,1.136973857879639,284.908203125,284.95001220703125,302.04998779296875,292.3607177734375,298.3758239746094,297.1359558105469,284.9085693359375,1.0,0.7308541536331177,0.3415304720401764,0.3415304720401764,1.0,1.0,-3.557166337966919,0.8967379331588745,2.660428524017334,0.094017781317234,0.8328157663345337,0.8328157663345337,0.0,327.0830383300781,317.0,58916.30078125,0.0,4554.53369140625,1.0,278.8590087890625,282.9424743652344,295.3793640136719,299.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38687.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493235349655152,1.0,0.0,0.0,3.448146104812622,3.4481687545776367,7.933496135592577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.02685546875,0.0,1338.974609375,2229.926025390625,0.0,3856.8662109375,0.8627748489379883,1.0,0.0,3.0,1.0,0.0
18204840,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.71778804063797,0.3603325486183166,0.3324489891529083,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.848861575126648,0.6133660078048706,0.5876068472862244,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8720375299453735,0.6671893000602722,0.4709853827953338,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7684304118156433,0.4495989978313446,0.4338721036911011,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6308053135871887,0.2432779818773269,1.136973857879639,284.908203125,284.95001220703125,302.04998779296875,292.3607177734375,298.3758239746094,297.1359558105469,284.9085693359375,1.0,0.7308541536331177,0.3415304720401764,0.3415304720401764,1.0,1.0,-3.557166337966919,0.8967379331588745,2.660428524017334,0.094017781317234,0.8328157663345337,0.8328157663345337,0.0,327.0830383300781,317.0,58916.30078125,0.0,4554.53369140625,1.0,278.8590087890625,282.9424743652344,295.3793640136719,299.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38687.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493235349655152,1.0,0.0,0.0,3.448146104812622,3.4481687545776367,7.933496135592577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.02685546875,0.0,1338.974609375,2229.926025390625,0.0,3856.8662109375,0.8627748489379883,1.0,0.0,3.0,1.0,0.0
18204900,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7180120944976807,0.3600728511810303,0.3319702744483948,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8491004109382629,0.6126943826675415,0.5867012143135071,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8725745677947998,0.6671456694602966,0.4707073867321014,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7688199877738953,0.4494148790836334,0.4334793090820312,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6311344504356384,0.2432426214218139,1.136120080947876,285.0085754394531,284.95001220703125,302.04998779296875,292.3582458496094,298.3756103515625,297.1363525390625,285.0086975097656,1.0,0.7295578122138977,0.3414682149887085,0.3414682149887085,1.0,1.0,-3.553664445877075,0.8954795598983765,2.658184766769409,0.0934585332870483,0.9031636118888856,0.9031636118888856,0.0,325.7344055175781,317.0,58142.66796875,0.0,4536.7861328125,1.0,279.0968322753906,283.0641174316406,295.3246459960937,298.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,34060.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431563019752502,1.0,0.0,0.0,3.498697519302368,3.498719930648804,8.167819487425731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9697265625,0.0,1357.3507080078125,2229.926025390625,0.0,3801.1044921875,0.8717013597488403,1.0,0.0,3.0,1.0,0.0
18204960,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7192639708518982,0.3599252998828888,0.3317202031612396,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8505069017410278,0.6121434569358826,0.5860620737075806,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8743956089019775,0.6672308444976807,0.4706822037696838,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7703099250793457,0.4493406116962433,0.4332777857780456,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6322964429855347,0.2433014065027237,1.1357117891311646,284.9917907714844,284.95001220703125,302.04998779296875,292.35675048828125,298.3763122558594,297.1377868652344,284.9906311035156,1.0,0.7278090715408325,0.3414152860641479,0.3414152860641479,1.0,1.0,-3.5518295764923096,0.8947548270225525,2.6570746898651123,0.093075692653656,0.9088675379753112,0.9088675379753112,0.0,322.63018798828125,305.0,58207.2421875,0.0,4512.95703125,1.0,279.1416931152344,283.0496520996094,295.33056640625,299.0316772460937,293.1499938964844,293.1499938964844,278.8500061035156,33552.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406784176826476,1.0,0.0,0.0,3.5610947608947754,3.56111741065979,8.46175282731565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5478515625,0.0,1418.621826171875,2229.926025390625,0.0,3778.61181640625,0.8833707571029663,1.0,0.0,3.0,1.0,0.0
